time,T_amb,q_server_kW,T_room,phi_room,X_room,vent_on,ac_on,m_dot_vent,Q_AC_kW,Q_AC_max_kW,m_dot_ac,W_comp_kW,fan_limited,ac_overloaded,n_cycles_cum
0.0,11.4,2.2,14.998626750135173,0.5287937031277298,0.005661081003599224,True,False,0.6014830306896808,0.0,0.0,0.0,0.0,False,False,0
0.08333333333333333,11.25,2.18,14.999380519860813,0.4962763731760827,0.005310249929631736,True,False,0.5722476267785782,0.0,0.0,0.0,0.0,False,False,0
0.16666666666666666,11.1,2.17,14.999710957277752,0.4795422529155957,0.00512982507591062,True,False,0.5477822455516784,0.0,0.0,0.0,0.0,False,False,0
0.25,10.95,2.15,14.999860361051423,0.46959284727456135,0.005022582232679163,True,False,0.5226956930034242,0.0,0.0,0.0,0.0,False,False,0
0.3333333333333333,10.8,2.13,14.99993031943434,0.4626438727950957,0.004947689975843937,True,False,0.4993984393615324,0.0,0.0,0.0,0.0,False,False,0
0.4166666666666667,10.65,2.12,14.999964276629546,0.45706261845951995,0.004887543672446731,True,False,0.47996954015548693,0.0,0.0,0.0,0.0,False,False,0
0.5,10.5,2.1,14.999981160212517,0.4521647087445564,0.004834766658650804,True,False,0.4596454524846607,0.0,0.0,0.0,0.0,False,False,0
0.5833333333333334,10.38,2.08,14.999989838304598,0.44800506972357634,0.0047899499463660644,True,False,0.44348210706354196,0.0,0.0,0.0,0.0,False,False,0
0.6666666666666666,10.27,2.07,14.999994423954508,0.4443422759073596,0.004750490657346247,True,False,0.4311205740301008,0.0,0.0,0.0,0.0,False,False,0
0.75,10.15,2.05,14.999996877019546,0.44083561088404977,0.004712717384868554,True,False,0.41642718156794545,0.0,0.0,0.0,0.0,False,False,0
0.8333333333333334,10.03,2.03,14.999998216523915,0.43742286651053824,0.004675959853733265,True,False,0.40244213141676094,0.0,0.0,0.0,0.0,False,False,0
0.9166666666666666,9.92,2.02,14.999998966316873,0.4341758177418892,0.0046409908133873325,True,False,0.39181833371846714,0.0,0.0,0.0,0.0,False,False,0
1.0,9.8,2.0,14.999999390115983,0.4309280138444482,0.00460601744358362,True,False,0.37901778694183824,0.0,0.0,0.0,0.0,False,False,0
1.0833333333333333,9.67,2.0,14.999999635516478,0.42755665072951726,0.00456971761887243,True,False,0.36980604356281155,0.0,0.0,0.0,0.0,False,False,0
1.1666666666666667,9.53,2.0,14.999999779294885,0.4240200451615419,0.00453164309621976,True,False,0.3603748677319671,0.0,0.0,0.0,0.0,False,False,0
1.25,9.4,2.0,14.999999864796854,0.4205044067746743,0.004493798871376798,True,False,0.35203914546881954,0.0,0.0,0.0,0.0,False,False,0
1.3333333333333333,9.27,2.0,14.999999916252346,0.4170117292940727,0.004456206326827914,True,False,0.3440812617797342,0.0,0.0,0.0,0.0,False,False,0
1.4166666666666667,9.13,2.0,14.999999947531002,0.4134449931056163,0.004417821319562134,True,False,0.3359050091973589,0.0,0.0,0.0,0.0,False,False,0
1.5,9.0,2.0,14.999999966794002,0.4099412677591304,0.004380119007657946,True,False,0.3286540612886851,0.0,0.0,0.0,0.0,False,False,0
1.5833333333333335,8.88,2.0,14.999999978796335,0.40657905966284313,0.004343943776292411,True,False,0.322233998599825,0.0,0.0,0.0,0.0,False,False,0
1.6666666666666665,8.77,2.0,14.999999986353203,0.40340370376934076,0.004309782791640409,True,False,0.31656597018849286,0.0,0.0,0.0,0.0,False,False,0
1.75,8.65,2.0,14.999999991143671,0.40026123798211255,0.004275979311621398,True,False,0.3106063830216406,0.0,0.0,0.0,0.0,False,False,0
1.8333333333333335,8.53,2.0,14.99999999420643,0.39714728185152753,0.004242486108488224,True,False,0.3048676178867324,0.0,0.0,0.0,0.0,False,False,0
1.9166666666666665,8.42,2.0,14.999999996183128,0.39414520377477313,0.00421019963863792,True,False,0.29979075645028475,0.0,0.0,0.0,0.0,False,False,0
2.0,8.3,2.0,14.999999997466604,0.39113633187674635,0.004177843443283968,True,False,0.29444227154496416,0.0,0.0,0.0,0.0,False,False,0
2.0833333333333335,8.18,2.0,14.999999998306372,0.38813060931554516,0.004145524452764568,True,False,0.2892817886043919,0.0,0.0,0.0,0.0,False,False,0
2.1666666666666665,8.07,2.0,14.999999998860545,0.38521516464315814,0.00411417936113937,True,False,0.2847081637324595,0.0,0.0,0.0,0.0,False,False,0
2.25,7.95,2.0,14.99999999922822,0.38228520839026403,0.00408268141136216,True,False,0.2798813402387812,0.0,0.0,0.0,0.0,False,False,0
2.3333333333333335,7.83,2.0,14.999999999473843,0.3793528235337699,0.004051160526218716,True,False,0.27521589390081125,0.0,0.0,0.0,0.0,False,False,0
2.4166666666666665,7.72,2.0,14.999999999639224,0.37650186574471317,0.004020517962281939,True,False,0.271074188034309,0.0,0.0,0.0,0.0,False,False,0
2.5,7.6,2.0,14.999999999751106,0.3736360710338221,0.003989718951607117,True,False,0.2666962256438685,0.0,0.0,0.0,0.0,False,False,0
2.5833333333333335,7.5,2.02,14.999999999828079,0.3708910967425841,0.003960221252668164,True,False,0.26578635816178026,0.0,0.0,0.0,0.0,False,False,0
2.6666666666666665,7.4,2.03,14.999999999880883,0.36824428133662446,0.003931781008948753,True,False,0.26360207183424395,0.0,0.0,0.0,0.0,False,False,0
2.75,7.3,2.05,14.99999999991737,0.36565829342595196,0.0039039968573639,True,False,0.26275628484465235,0.0,0.0,0.0,0.0,False,False,0
2.8333333333333335,7.2,2.07,14.999999999942617,0.3631186444232175,0.003876712976917588,True,False,0.2619323476226442,0.0,0.0,0.0,0.0,False,False,0
2.9166666666666665,7.1,2.08,14.999999999960039,0.36062530191317826,0.0038499288888941257,True,False,0.25988000586859006,0.0,0.0,0.0,0.0,False,False,0
3.0,7.0,2.1,14.999999999972141,0.35815823021306004,0.003823429264485464,True,False,0.25911286845743675,0.0,0.0,0.0,0.0,False,False,0
3.0833333333333335,6.9,2.12,14.999999999980552,0.3557136788353013,0.0037971737515854775,True,False,0.2583648258253439,0.0,0.0,0.0,0.0,False,False,0
3.1666666666666665,6.8,2.13,14.999999999986393,0.3532984654906818,0.0037712355049691953,True,False,0.25643127526410237,0.0,0.0,0.0,0.0,False,False,0
3.25,6.7,2.15,14.999999999990468,0.3508983629300786,0.0037454616709801823,True,False,0.2557337990727156,0.0,0.0,0.0,0.0,False,False,0
3.3333333333333335,6.6,2.17,14.999999999993316,0.3485129989148984,0.0037198482124109183,True,False,0.25505307340993544,0.0,0.0,0.0,0.0,False,False,0
3.4166666666666665,6.5,2.18,14.999999999995298,0.3461511264519359,0.003694489066314156,True,False,0.25322691435653155,0.0,0.0,0.0,0.0,False,False,0
3.5,6.4,2.2,14.99999999999669,0.34380069785341943,0.003669254832151555,True,False,0.25259138828315425,0.0,0.0,0.0,0.0,False,False,0
3.5833333333333335,6.3,2.25,14.999999999997684,0.34143607491867006,0.003643870261180243,True,False,0.2553756156063277,0.0,0.0,0.0,0.0,False,False,0
3.6666666666666665,6.2,2.3,14.999999999998382,0.3390665049909807,0.003618434649703861,True,False,0.2580970337975264,0.0,0.0,0.0,0.0,False,False,0
3.75,6.1,2.35,14.999999999998877,0.3366985905314436,0.0035930188743988458,True,False,0.26075775505003324,0.0,0.0,0.0,0.0,False,False,0
3.8333333333333335,6.0,2.4,14.99999999999922,0.33433699728227617,0.0035676730038681002,True,False,0.26335979774429846,0.0,0.0,0.0,0.0,False,False,0
3.9166666666666665,5.9,2.45,14.999999999999462,0.33198498233547885,0.0035424319739686258,True,False,0.26590509160057135,0.0,0.0,0.0,0.0,False,False,0
4.0,5.8,2.5,14.999999999999629,0.3296447851761044,0.003517319790065141,True,False,0.26839548249560935,0.0,0.0,0.0,0.0,False,False,0
4.083333333333333,5.73,2.58,14.999999999999746,0.3275026114147956,0.003494334322799475,True,False,0.27490183739057855,0.0,0.0,0.0,0.0,False,False,0
4.166666666666667,5.67,2.67,14.999999999999828,0.32557159220013293,0.003473615985836972,True,False,0.2826700441631953,0.0,0.0,0.0,0.0,False,False,0
4.25,5.6,2.75,14.999999999999883,0.3237289462856153,0.0034538471054633584,True,False,0.28898115488833975,0.0,0.0,0.0,0.0,False,False,0
4.333333333333333,5.53,2.83,14.999999999999925,0.32195225604880884,0.00343478701581014,True,False,0.29519947344647335,0.0,0.0,0.0,0.0,False,False,0
4.416666666666667,5.47,2.92,14.999999999999948,0.32029474477051656,0.0034170065090820406,True,False,0.3026783738206428,0.0,0.0,0.0,0.0,False,False,0
4.5,5.4,3.0,14.99999999999997,0.3186520276002252,0.003399385699613499,True,False,0.3087136043657918,0.0,0.0,0.0,0.0,False,False,0
4.583333333333333,5.35,3.08,14.999999999999982,0.3171757393989229,0.0033835509582186753,True,False,0.31531114687992184,0.0,0.0,0.0,0.0,False,False,0
4.666666666666667,5.3,3.17,14.999999999999986,0.31581050628082674,0.0033689081128486587,True,False,0.32285951277792607,0.0,0.0,0.0,0.0,False,False,0
4.75,5.25,3.25,14.999999999999993,0.31452538772325694,0.0033551251649117553,True,False,0.32931757315876686,0.0,0.0,0.0,0.0,False,False,0
4.833333333333333,5.2,3.33,14.999999999999996,0.31329522825449546,0.0033419322245154814,True,False,0.33571008255703244,0.0,0.0,0.0,0.0,False,False,0
4.916666666666667,5.15,3.42,14.999999999999998,0.31210030668737493,0.003329117728676446,True,False,0.34304108147662926,0.0,0.0,0.0,0.0,False,False,0
5.0,5.1,3.5,14.999999999999996,0.310933161213506,0.003316601614318308,True,False,0.34930041509818777,0.0,0.0,0.0,0.0,False,False,0
5.083333333333333,5.08,3.58,15.0,0.31003544944063144,0.0033069751661970455,True,False,0.35656736729747246,0.0,0.0,0.0,0.0,False,False,0
5.166666666666667,5.07,3.67,15.000000000000002,0.30939315807955775,0.0033000878540677746,True,False,0.36516491808594864,0.0,0.0,0.0,0.0,False,False,0
5.25,5.05,3.75,15.000000000000002,0.30882714118104304,0.003294018561357734,True,False,0.3723783286064064,0.0,0.0,0.0,0.0,False,False,0
5.333333333333333,5.03,3.83,15.0,0.30830896189138607,0.0032884623256301147,True,False,0.3795629390667496,0.0,0.0,0.0,0.0,False,False,0
5.416666666666667,5.02,3.92,14.999999999999996,0.30790878517965725,0.003284171453392984,True,False,0.3880946856065965,0.0,0.0,0.0,0.0,False,False,0
5.5,5.0,4.0,14.999999999999998,0.30749111422688025,0.003279693062949592,True,False,0.39522656405004714,0.0,0.0,0.0,0.0,False,False,0
5.583333333333333,5.0,4.03,15.0,0.3072488431066748,0.003277095390346469,True,False,0.3981907632804225,0.0,0.0,0.0,0.0,False,False,0
5.666666666666667,5.0,4.07,15.0,0.30710864292024564,0.0032755921497028724,True,False,0.40214302892092296,0.0,0.0,0.0,0.0,False,False,0
5.75,5.0,4.1,15.0,0.30702810942395004,0.0032747286646415534,True,False,0.4051072281512983,0.0,0.0,0.0,0.0,False,False,0
5.833333333333333,5.0,4.13,15.0,0.3069820425326528,0.0032742347336944108,True,False,0.4080714273816736,0.0,0.0,0.0,0.0,False,False,0
5.916666666666667,5.0,4.17,15.0,0.30695575446501927,0.003273952872390793,True,False,0.4120236930221741,0.0,0.0,0.0,0.0,False,False,0
6.0,5.0,4.2,14.999999999999998,0.3069408630185242,0.0032737932060502885,True,False,0.4149878922525495,0.0,0.0,0.0,0.0,False,False,0
6.083333333333333,5.18,4.23,15.0,0.30866492729933936,0.0032922791941450537,True,False,0.4255779546494849,0.0,0.0,0.0,0.0,False,False,0
6.166666666666667,5.37,4.27,15.0,0.31152767706104934,0.0033229769594923506,True,False,0.4380396704574681,0.0,0.0,0.0,0.0,False,False,0
6.25,5.55,4.3,14.999999999999996,0.3149568522118388,0.0033597525710638613,True,False,0.4494813233204304,0.0,0.0,0.0,0.0,False,False,0
6.333333333333333,5.73,4.33,14.999999999999998,0.31872537020468245,0.0034001723969808856,True,False,0.4613662619772113,0.0,0.0,0.0,0.0,False,False,0
6.416666666666667,5.92,4.37,14.999999999999998,0.3228217956081039,0.003444115172026454,True,False,0.4753279141611977,0.0,0.0,0.0,0.0,False,False,0
6.5,6.1,4.4,15.000000000000002,0.3269978901723736,0.0034889189232346256,True,False,0.4882272860511261,0.0,0.0,0.0,0.0,False,False,0
6.583333333333333,6.42,4.42,15.0,0.3329314470332648,0.00355258886847386,True,False,0.5086568553039479,0.0,0.0,0.0,0.0,False,False,0
6.666666666666667,6.73,4.43,15.0,0.3397415672328448,0.0036256807417058418,True,False,0.5288338439734104,0.0,0.0,0.0,0.0,False,False,0
6.75,7.05,4.45,14.999999999999998,0.3472273167037092,0.003706043739210667,True,False,0.5525111593746055,0.0,0.0,0.0,0.0,False,False,0
6.833333333333333,7.37,4.47,14.999999999999996,0.3551365002839323,0.0037909749319750825,True,False,0.5781712066143888,0.0,0.0,0.0,0.0,False,False,0
6.916666666666667,7.68,4.48,14.999999999999998,0.36317570954611406,0.0038773260111130336,True,False,0.6039016211680099,0.0,0.0,0.0,0.0,False,False,0
7.0,8.0,4.5,15.000000000000002,0.3715289188839903,0.003967075089197944,True,False,0.634212964931614,0.0,0.0,0.0,0.0,False,False,0
7.083333333333333,8.33,4.52,15.000000000000002,0.3802843693534703,0.004061173584524384,True,False,0.6684206994488632,0.0,0.0,0.0,0.0,False,False,0
7.166666666666667,8.67,4.53,15.000000000000002,0.3894835151301172,0.00416007114161779,True,False,0.7057377004730943,0.0,0.0,0.0,0.0,False,False,0
7.25,9.0,4.55,15.0,0.3988111358852578,0.004260381806849437,True,False,0.7476879894317586,0.0,0.0,0.0,0.0,False,False,0
7.333333333333333,9.33,4.57,14.999999999999996,0.40830239930980355,0.0043624853060457965,True,False,0.794514690061865,0.0,0.0,0.0,0.0,False,False,0
7.416666666666667,9.67,4.58,15.000000000000002,0.41816804047344286,0.0044686515173938965,True,False,0.8468558397588385,0.0,0.0,0.0,0.0,False,False,0
7.5,10.0,4.6,15.0,0.428092217746379,0.004575483964680889,True,False,0.9064852575041709,0.0,0.0,0.0,0.0,False,False,0
7.583333333333333,10.37,4.62,14.999999999999996,0.4390862432981014,0.0046938757344719235,True,False,0.9829216752213736,0.0,0.0,0.0,0.0,False,False,0
7.666666666666667,10.73,4.63,21.35276706089062,0.2945661656249332,0.0046938757344719235,False,False,0.0,0.0,5.201597647058823,0.0,0.0,False,False,0
7.75,11.1,4.65,20.768101310406003,0.30534011027100505,0.0046938757344719235,False,True,0.0,5.175305882352941,5.175305882352941,0.3119007553402036,0.94,False,False,1
7.833333333333333,11.47,4.67,20.238359787031627,0.31548605436723665,0.0046938757344719235,False,True,0.0,5.149014117647059,5.149014117647059,0.3218224482306315,0.9474,False,False,1
7.916666666666667,11.83,4.68,19.750966855169253,0.3251569351350655,0.0046938757344719235,False,True,0.0,5.12343294117647,5.12343294117647,0.33135573097330306,0.9546000000000001,False,False,1
8.0,12.2,4.7,19.317023385479647,0.33404852674939156,0.0046938757344719235,False,True,0.0,5.097141176470588,5.097141176470588,0.34054760375079945,0.962,False,False,1
8.083333333333334,12.6,4.72,18.93802731633611,0.34203834217159673,0.0046938757344719235,False,True,0.0,5.068717647058824,5.068717647058824,0.3489128936725221,0.97,False,False,1
8.166666666666666,13.0,4.73,18.60239951713307,0.3492935896666589,0.0046938757344719235,False,True,0.0,5.040294117647059,5.040294117647059,0.35639058441594185,0.9780000000000001,False,False,1
8.25,13.4,4.75,18.32036357513902,0.35552426724511066,0.0046938757344719235,False,True,0.0,5.011870588235293,5.011870588235293,0.3631248543554731,0.986,False,False,1
8.333333333333334,13.8,4.77,18.09127183264696,0.36067732678890113,0.0046938757344719235,False,True,0.0,4.983470588235294,4.983470588235294,0.36871217122162425,0.9939529411764705,False,False,1
8.416666666666666,14.2,4.78,17.903730500131957,0.3649582970869339,0.0046938757344719235,False,True,0.0,4.955235294117647,4.955235294117647,0.3730388760274672,1.0015764705882353,False,False,1
8.5,14.6,4.8,17.76809373088444,0.3680900338117176,0.0046938757344719235,False,True,0.0,4.927,4.927,0.3763040839345432,1.0091999999999999,False,False,1
8.583333333333334,14.97,4.82,17.68181959170149,0.37009773671904467,0.0046938757344719235,False,True,0.0,4.900882352941177,4.900882352941177,0.3782856513540647,1.0162517647058824,False,False,1
8.666666666666666,15.33,4.83,17.633336280782043,0.37123139965060986,0.0046938757344719235,False,True,0.0,4.875470588235294,4.875470588235294,0.3788843121656053,1.0231129411764708,False,False,1
8.75,15.7,4.85,17.63402646720329,0.37121523399067047,0.0046938757344719235,False,True,0.0,4.849352941176471,4.849352941176471,0.37830091395788124,1.030164705882353,False,True,1
8.833333333333334,16.07,4.87,17.68397339852139,0.3700474655518206,0.0046938757344719235,False,True,0.0,4.823235294117647,4.823235294117647,0.37624290577858327,1.0372164705882354,False,True,1
8.916666666666666,16.43,4.88,17.771934877921822,0.36800093066160505,0.0046938757344719235,False,True,0.0,4.797823529411765,4.797823529411765,0.37278686422726565,1.0440776470588236,False,True,1
9.0,16.8,4.9,17.909661741072675,0.3648220346255087,0.0046938757344719235,False,True,0.0,4.771705882352942,4.771705882352942,0.3682041039571151,1.0511294117647059,False,True,1
9.083333333333334,17.07,4.92,18.089936637134585,0.3607076049121518,0.0046938757344719235,False,True,0.0,4.75264705882353,4.75264705882353,0.3628209484549362,1.056275294117647,False,True,1
9.166666666666666,17.33,4.93,18.30161374392657,0.35594289199778983,0.0046938757344719235,False,True,0.0,4.734294117647059,4.734294117647059,0.356442387553074,1.0612305882352941,False,True,1
9.25,17.6,4.95,18.556689910622552,0.3502950098936321,0.0046938757344719235,False,True,0.0,4.715235294117647,4.715235294117647,0.3493579979786339,1.0663764705882355,False,True,1
9.333333333333334,17.87,4.97,18.855724802169764,0.3438016636767297,0.0046938757344719235,False,True,0.0,4.696176470588235,4.696176470588235,0.3413991215836026,1.0715223529411764,False,True,1
9.416666666666666,18.13,4.98,19.187463277593334,0.33675600256143856,0.0046938757344719235,False,True,0.0,4.677915294117648,4.677915294117648,0.3327321436351379,1.076355294117647,False,True,1
9.5,18.4,5.0,19.564081473233703,0.32895320972564546,0.0046938757344719235,False,True,0.0,4.659047058823529,4.659047058823529,0.32364134701266367,1.0812470588235294,False,True,1
9.583333333333334,18.62,5.0,19.960077198394117,0.3209674908907049,0.0046938757344719235,False,True,0.0,4.6436729411764714,4.6436729411764714,0.3142318324121464,1.0852329411764707,False,True,1
9.666666666666666,18.83,5.0,20.374863333680086,0.31283584750758314,0.0046938757344719235,False,True,0.0,4.628997647058824,4.628997647058824,0.30494729041366436,1.0890376470588234,False,True,1
9.75,19.05,5.0,20.809423375933175,0.3045642505892439,0.0046938757344719235,False,True,0.0,4.613623529411765,4.613623529411765,0.29573487518098224,1.0930235294117647,False,True,1
9.833333333333334,19.27,5.0,21.26394840541421,0.2961749602583304,0.0046938757344719235,False,True,0.0,4.598249411764706,4.598249411764706,0.28664749270300693,1.097009411764706,False,True,1
9.916666666666666,19.48,5.0,21.73781264842878,0.28770456754323065,0.0046938757344719235,False,True,0.0,4.583574117647059,4.583574117647059,0.27774734993522726,1.100814117647059,False,True,1
10.0,19.7,5.0,22.231989060110088,0.27916041930284624,0.0046938757344719235,False,True,0.0,4.5682,4.5682,0.26897880544688135,1.1048,False,True,1
10.083333333333334,19.87,4.98,22.719539108044668,0.2710098615943572,0.0046938757344719235,False,True,0.0,4.55632,4.55632,0.26058562892871845,1.10788,False,True,1
10.166666666666666,20.03,4.97,23.21094900595516,0.26306499522513865,0.0046938757344719235,False,True,0.0,4.5451388235294115,4.5451388235294115,0.2527937802996213,1.1107788235294118,False,True,1
10.25,20.2,4.95,23.69533294327426,0.25548963182896567,0.0046938757344719235,False,True,0.0,4.533258823529412,4.533258823529412,0.2453293966054226,1.1138588235294118,False,True,1
10.333333333333334,20.37,4.93,24.17246315730178,0.2482672261234461,0.0046938757344719235,False,True,0.0,4.521378823529411,4.521378823529411,0.23834681092425625,1.1169388235294118,False,True,1
10.416666666666666,20.53,4.92,24.653026194656864,0.24122464365172083,0.0046938757344719235,False,True,0.0,4.510197647058824,4.510197647058824,0.23184050578664273,1.1198376470588236,False,True,1
10.5,20.7,4.9,25.126016554617753,0.234512243754074,0.0046938757344719235,False,True,0.0,4.4983176470588235,4.4983176470588235,0.22557571371493965,1.1229176470588236,False,True,1
10.583333333333334,20.82,4.88,25.587066382813923,0.22817138160683428,0.0046938757344719235,False,True,0.0,4.489931764705883,4.489931764705883,0.21986371846289957,1.1250917647058825,False,True,1
10.666666666666666,20.93,4.87,26.04698853757312,0.22203806595465841,0.0046938757344719235,False,True,0.0,4.482244705882353,4.482244705882353,0.21457185287323344,1.127084705882353,False,True,1
10.75,21.05,4.85,26.49463817893614,0.21624649593417494,0.0046938757344719235,False,True,0.0,4.4738588235294126,4.4738588235294126,0.20949032200684864,1.1292588235294119,False,True,1
10.833333333333334,21.17,4.83,26.929832750440507,0.21077901352831002,0.0046938757344719235,False,True,0.0,4.46547294117647,4.46547294117647,0.2047429594488047,1.1314329411764705,False,True,1
10.916666666666666,21.28,4.82,27.36353263354377,0.20548505917780183,0.0046938757344719235,False,True,0.0,4.457785882352941,4.457785882352941,0.20033440402726777,1.1334258823529413,False,True,1
11.0,21.4,4.8,27.784514149676443,0.2004895237472122,0.0046938757344719235,False,True,0.0,4.4494,4.4494,0.196079728250353,1.1356000000000002,False,True,1
11.083333333333334,21.48,4.78,28.189232103729704,0.19581593491623844,0.0046938757344719235,False,True,0.0,4.443809411764706,4.443809411764706,0.19221501311887135,1.137049411764706,False,True,1
11.166666666666666,21.57,4.77,28.590448913475655,0.19130389378835763,0.0046938757344719235,False,True,0.0,4.43752,4.43752,0.18859301752183832,1.1386800000000001,False,True,1
11.25,21.65,4.75,28.975157914361045,0.1870875287608951,0.0046938757344719235,False,True,0.0,4.431929411764706,4.431929411764706,0.1851519467544186,1.1401294117647058,False,True,1
11.333333333333334,21.73,4.73,29.34322297531477,0.18315163686200414,0.0046938757344719235,False,True,0.0,4.426338823529411,4.426338823529411,0.18195116133986633,1.1415788235294118,False,True,1
11.416666666666666,21.82,4.72,29.707520072654564,0.17934795151135696,0.0046938757344719235,False,True,0.0,4.420049411764706,4.420049411764706,0.17894546669155087,1.1432094117647058,False,True,1
11.5,21.9,4.7,30.05497958580066,0.17580308596770175,0.0046938757344719235,False,True,0.0,4.4144588235294115,4.4144588235294115,0.17608402899137107,1.1446588235294117,False,True,1
11.583333333333334,21.92,4.68,30.380345060232166,0.17255530849062328,0.0046938757344719235,False,True,0.0,4.413061176470587,4.413061176470587,0.1735871401154129,1.1450211764705882,False,True,1
11.666666666666666,21.93,4.67,30.694846604362112,0.16948032733265037,0.0046938757344719235,False,True,0.0,4.412362352941176,4.412362352941176,0.1713346893911344,1.1452023529411763,False,True,1
11.75,21.95,4.65,30.987059937113628,0.1666787116655279,0.0046938757344719235,False,True,0.0,4.4109647058823525,4.4109647058823525,0.16918396811785955,1.1455647058823528,False,True,1
11.833333333333334,21.97,4.63,31.256885191902146,0.16413819099324473,0.0046938757344719235,False,True,0.0,4.409567058823529,4.409567058823529,0.16722856261512808,1.1459270588235295,False,True,1
11.916666666666666,21.98,4.62,31.51562711400366,0.16174310199056086,0.0046938757344719235,False,True,0.0,4.4088682352941175,4.4088682352941175,0.16548383152477877,1.1461082352941176,False,True,1
12.0,22.0,4.6,31.7518353098015,0.15959108316494322,0.0046938757344719235,False,True,0.0,4.407470588235294,4.407470588235294,0.1638170773015267,1.1464705882352941,False,True,1
12.083333333333334,21.95,4.58,31.959402436472683,0.15772672396494314,0.0046938757344719235,False,True,0.0,4.4109647058823525,4.4109647058823525,0.1624993597023586,1.1455647058823528,False,True,1
12.166666666666666,21.9,4.57,32.150543250163004,0.1560316818665605,0.0046938757344719235,False,True,0.0,4.4144588235294115,4.4144588235294115,0.16137596858943634,1.1446588235294117,False,True,1
12.25,21.85,4.55,32.3129224964411,0.15460788510366252,0.0046938757344719235,False,True,0.0,4.417952941176471,4.417952941176471,0.16036670842026507,1.1437529411764706,False,True,1
12.333333333333334,21.8,4.53,32.446484899359234,0.15344778255709737,0.0046938757344719235,False,True,0.0,4.421447058823529,4.421447058823529,0.15953938380233637,1.1428470588235293,False,True,1
12.416666666666666,21.75,4.52,32.563495330344004,0.1524395416550533,0.0046938757344719235,False,True,0.0,4.424941176470588,4.424941176470588,0.15888848473625455,1.1419411764705882,False,True,1
12.5,21.7,4.5,32.65161869477259,0.15168516175824442,0.0046938757344719235,False,True,0.0,4.428435294117647,4.428435294117647,0.15833891590169777,1.1410352941176471,False,True,1
12.583333333333334,21.6,4.5,32.73115051199957,0.15100795696034977,0.0046938757344719235,False,True,0.0,4.435423529411764,4.435423529411764,0.15808337159081182,1.1392235294117647,False,True,1
12.666666666666666,21.5,4.5,32.80208543195098,0.15040684097572724,0.0046938757344719235,False,True,0.0,4.4424117647058825,4.4424117647058825,0.15787834895143266,1.1374117647058823,False,True,1
12.75,21.4,4.5,32.86441900210174,0.14988085032894025,0.0046938757344719235,False,True,0.0,4.4494,4.4494,0.15772325469023094,1.1356000000000002,False,True,1
12.833333333333334,21.3,4.5,32.91814765131313,0.14942914178797598,0.0046938757344719235,False,True,0.0,4.456388235294117,4.456388235294117,0.15761758913103074,1.1337882352941178,False,True,1
12.916666666666666,21.2,4.5,32.96326867623336,0.14905099011069559,0.0046938757344719235,False,True,0.0,4.463376470588235,4.463376470588235,0.1575609436819586,1.1319764705882354,False,True,1
13.0,21.1,4.5,32.999780230174835,0.14874578609750397,0.0046938757344719235,False,True,0.0,4.470364705882353,4.470364705882353,0.15755299871944697,1.130164705882353,False,True,1
13.083333333333334,20.98,4.52,33.050597660779815,0.14832217499498712,0.0046938757344719235,False,True,0.0,4.478750588235294,4.478750588235294,0.15764271614372524,1.127990588235294,False,True,1
13.166666666666666,20.87,4.53,33.1042650898267,0.14787628910378722,0.0046938757344719235,False,True,0.0,4.486437647058823,4.486437647058823,0.15762720348927908,1.1259976470588235,False,True,1
13.25,20.75,4.55,33.17224105740421,0.1473137008508863,0.0046938757344719235,False,True,0.0,4.494823529411764,4.494823529411764,0.15762026953158606,1.1238235294117647,False,True,1
13.333333333333334,20.63,4.57,33.2545301130175,0.14663589409760097,0.0046938757344719235,False,True,0.0,4.503209411764706,4.503209411764706,0.1575333109771618,1.121649411764706,False,True,1
13.416666666666666,20.52,4.58,33.33967970655158,0.1459382413453639,0.0046938757344719235,False,True,0.0,4.510896470588236,4.510896470588236,0.1573426368159954,1.1196564705882353,False,True,1
13.5,20.4,4.6,33.439152337615965,0.14512799289898448,0.0046938757344719235,False,True,0.0,4.519282352941177,4.519282352941177,0.15716150955380967,1.1174823529411766,False,True,1
13.583333333333334,20.23,4.62,33.54864181044585,0.14424203808585784,0.0046938757344719235,False,True,0.0,4.531162352941177,4.531162352941177,0.15702349124143944,1.1144023529411764,False,True,1
13.666666666666666,20.07,4.63,33.656691192819004,0.1433737375212404,0.0046938757344719235,False,True,0.0,4.542343529411765,4.542343529411765,0.15680726418983645,1.1115035294117648,False,True,1
13.75,19.9,4.65,33.77476412708448,0.14243164991010365,0.0046938757344719235,False,True,0.0,4.554223529411765,4.554223529411765,0.15662459191390543,1.1084235294117648,False,True,1
13.833333333333334,19.73,4.67,33.902867634460485,0.14141745292822339,0.0046938757344719235,False,True,0.0,4.566103529411764,4.566103529411764,0.15638879571175585,1.1053435294117646,False,True,1
13.916666666666666,19.57,4.68,34.0295412640647,0.1404226144506288,0.0046938757344719235,False,True,0.0,4.577284705882352,4.577284705882352,0.15607690546172936,1.102444705882353,False,True,1
14.0,19.4,4.7,34.16625435708722,0.13935781725819715,0.0046938757344719235,False,True,0.0,4.589164705882353,4.589164705882353,0.15579916483219627,1.0993647058823528,False,True,1
14.083333333333334,19.23,4.72,34.313015687192056,0.1382249286184805,0.0046938757344719235,False,True,0.0,4.601044705882353,4.601044705882353,0.15547030393183478,1.0962847058823528,False,True,1
14.166666666666666,19.07,4.73,34.4583589873079,0.13711326107443506,0.0046938757344719235,False,True,0.0,4.612225882352941,4.612225882352941,0.15506783432274562,1.0933858823529412,False,True,1
14.25,18.9,4.75,34.61376139659273,0.13593584963377317,0.0046938757344719235,False,True,0.0,4.624105882352941,4.624105882352941,0.15470019925724657,1.0903058823529412,False,True,1
14.333333333333334,18.73,4.77,34.77923329564442,0.1346947261444749,0.0046938757344719235,False,True,0.0,4.635985882352942,4.635985882352942,0.15428374967254954,1.0872258823529413,False,True,1
14.416666666666666,18.57,4.78,34.943300408159054,0.13347680554435637,0.0046938757344719235,False,True,0.0,4.64716705882353,4.64716705882353,0.15379649084103147,1.0843270588235294,False,True,1
14.5,18.4,4.8,35.117449645758036,0.13219768052505762,0.0046938757344719235,False,True,0.0,4.65904705882353,4.65904705882353,0.15334481046724757,1.0812470588235294,False,True,1
14.583333333333334,18.23,4.82,35.30169283747959,0.13085952095794656,0.0046938757344719235,False,True,0.0,4.67092705882353,4.67092705882353,0.15284686867727093,1.0781670588235295,False,True,1
14.666666666666666,18.07,4.83,35.48454562709966,0.12954662419927718,0.0046938757344719235,False,True,0.0,4.682108235294118,4.682108235294118,0.15228117208765488,1.0752682352941176,False,True,1
14.75,17.9,4.85,35.677418935681395,0.12817794007233127,0.0046938757344719235,False,True,0.0,4.694058823529412,4.694058823529412,0.15175410748382848,1.0720941176470589,False,True,1
14.833333333333334,17.73,4.87,35.88026436672181,0.12675615393940376,0.0046938757344719235,False,True,0.0,4.706058823529412,4.706058823529412,0.15118551637451857,1.068854117647059,False,True,1
14.916666666666666,17.57,4.88,36.08159412375582,0.1253626522270423,0.0046938757344719235,False,True,0.0,4.717352941176471,4.717352941176471,0.15055286138841045,1.065804705882353,False,True,1
15.0,17.4,4.9,36.292910954603386,0.12391868395398435,0.0046938757344719235,False,True,0.0,4.7293529411764705,4.7293529411764705,0.14995815695360457,1.0625647058823529,False,True,1
15.083333333333334,17.23,4.92,36.51422877368049,0.12242656886648468,0.0046938757344719235,False,True,0.0,4.741352941176471,4.741352941176471,0.14932343577416168,1.059324705882353,False,True,1
15.166666666666666,17.07,4.93,36.73404608777768,0.12096471484613194,0.0046938757344719235,False,True,0.0,4.75264705882353,4.75264705882353,0.14862796582349513,1.056275294117647,False,True,1
15.25,16.9,4.95,36.96388033034505,0.11945738647334632,0.0046938757344719235,False,True,0.0,4.764647058823529,4.764647058823529,0.14797111321001108,1.053035294117647,False,True,1
15.333333333333334,16.73,4.97,37.20374631065379,0.11790695338261253,0.0046938757344719235,False,True,0.0,4.77664705882353,4.77664705882353,0.14727712927065992,1.0497952941176472,False,True,1
15.416666666666666,16.57,4.98,37.44212726063187,0.11638870681137617,0.0046938757344719235,False,True,0.0,4.787941176470588,4.787941176470588,0.14652578702792687,1.0467458823529412,False,True,1
15.5,16.4,5.0,37.6905566554279,0.1148300286446362,0.0046938757344719235,False,True,0.0,4.799941176470588,4.799941176470588,0.14581367135855247,1.043505882352941,False,True,1
15.583333333333334,16.27,4.97,37.890449187418085,0.11359306888021718,0.0046938757344719235,False,True,0.0,4.809117647058824,4.809117647058824,0.14498221786633317,1.0410282352941178,False,True,1
15.666666666666666,16.13,4.93,38.02841836202009,0.11274812228880521,0.0046938757344719235,False,True,0.0,4.819000000000001,4.819000000000001,0.14439720101987383,1.03836,False,True,1
15.75,16.0,4.9,38.117712320257986,0.11220507514004896,0.0046938757344719235,False,True,0.0,4.828176470588236,4.828176470588236,0.14406782896561826,1.0358823529411765,False,True,1
15.833333333333334,15.87,4.87,38.15830363392048,0.11195919869220605,0.0046938757344719235,False,True,0.0,4.837352941176471,4.837352941176471,0.14395246284276256,1.033404705882353,False,True,1
15.916666666666666,15.73,4.83,38.13687604001494,0.11208891715219275,0.0046938757344719235,False,True,0.0,4.847235294117647,4.847235294117647,0.14406996512007667,1.0307364705882351,False,False,1
16.0,15.6,4.8,38.06675999314341,0.11251458035306686,0.0046938757344719235,False,True,0.0,4.856411764705882,4.856411764705882,0.14443604662174786,1.028258823529412,False,False,1
16.083333333333332,15.48,4.75,37.92402258281995,0.11338679978862946,0.0046938757344719235,False,True,0.0,4.864882352941176,4.864882352941176,0.144994775028395,1.0259717647058824,False,False,1
16.166666666666668,15.37,4.7,37.70963869226398,0.11471128878035643,0.0046938757344719235,False,True,0.0,4.87264705882353,4.87264705882353,0.14585580472213927,1.023875294117647,False,False,1
16.25,15.25,4.65,37.422882803552966,0.11651044781101444,0.0046938757344719235,False,True,0.0,4.881117647058823,4.881117647058823,0.14706698252689313,1.0215882352941177,False,False,1
16.333333333333332,15.13,4.6,37.063956540454924,0.11880772336564531,0.0046938757344719235,False,True,0.0,4.889588235294117,4.889588235294117,0.14862515294282214,1.0193011764705882,False,False,1
16.416666666666668,15.02,4.55,36.633984589482836,0.121627685234806,0.0046938757344719235,False,True,0.0,4.897352941176471,4.897352941176471,0.15052753367535932,1.017204705882353,False,False,1
16.5,14.9,4.5,36.13241336881054,0.1250136594436623,0.0046938757344719235,False,True,0.0,4.905823529411765,4.905823529411765,0.15283741249039764,1.0149176470588235,False,False,1
16.583333333333332,14.8,4.45,35.56135162360287,0.12899961078415617,0.0046938757344719235,False,True,0.0,4.9128823529411765,4.9128823529411765,0.15552321644058364,1.0130117647058823,False,False,1
16.666666666666668,14.7,4.4,34.921242839336834,0.1336398170519204,0.0046938757344719235,False,True,0.0,4.919941176470589,4.919941176470589,0.15865691523237652,1.011105882352941,False,False,1
16.75,14.6,4.35,34.212612454100594,0.1389988341947422,0.0046938757344719235,False,True,0.0,4.927,4.927,0.16228358264606102,1.0091999999999999,False,False,1
16.833333333333332,14.5,4.3,33.43608020820106,0.14515294036675136,0.0046938757344719235,False,True,0.0,4.934058823529412,4.934058823529412,0.16645834754040886,1.007294117647059,False,False,1
16.916666666666668,14.4,4.25,32.59237559605008,0.1521918452469188,0.0046938757344719235,False,True,0.0,4.941117647058824,4.941117647058824,0.17124863455340453,1.0053882352941177,False,False,1
17.0,14.3,4.2,31.682357256609585,0.1602206935842209,0.0046938757344719235,False,True,0.0,4.948176470588235,4.948176470588235,0.1767371063063229,1.0034823529411765,False,False,1
17.083333333333332,14.22,4.13,30.684488236589203,0.16958061198224614,0.0046938757344719235,False,True,0.0,4.953823529411765,4.953823529411765,0.18297341351876892,1.0019576470588236,False,False,1
17.166666666666668,14.13,4.07,29.61151514549632,0.18034161614680072,0.0046938757344719235,False,True,0.0,4.960176470588236,4.960176470588236,0.1903258878694375,1.0002423529411764,False,False,1
17.25,14.05,4.0,28.453938243168032,0.1928257617120533,0.0046938757344719235,False,True,0.0,4.9658235294117645,4.9658235294117645,0.1988495372257719,0.9987176470588235,False,False,1
17.333333333333332,13.97,3.93,27.21398911720091,0.20729331609769935,0.0046938757344719235,False,True,0.0,4.971470588235294,4.971470588235294,0.20890111141740905,0.9971929411764706,False,False,1
17.416666666666668,13.88,3.87,25.90541964819384,0.2239059226642835,0.0046938757344719235,False,True,0.0,4.977823529411765,4.977823529411765,0.2208434865238221,0.9954776470588236,False,False,1
17.5,13.8,3.8,24.520422401595855,0.24314516972707267,0.0046938757344719235,False,True,0.0,4.983470588235294,4.983470588235294,0.23493334541482275,0.9939529411764706,False,False,1
17.583333333333332,13.73,3.75,23.08713501557326,0.2650417380489864,0.0046938757344719235,False,True,0.0,4.988421176470589,4.988421176470589,0.25185208842326773,0.9925999999999999,False,False,1
17.666666666666668,13.67,3.7,21.61066747057502,0.2899502235420179,0.0046938757344719235,False,True,0.0,4.992684705882353,4.992684705882353,0.2720420341922171,0.9914000000000001,False,False,1
17.75,13.6,3.65,20.095716680236862,0.3182824799487443,0.0046938757344719235,False,True,0.0,4.997658823529412,4.997658823529412,0.29651807632677624,0.99,False,False,1
17.833333333333332,13.53,3.6,18.549310395860946,0.35045698494727723,0.0046938757344719235,False,True,0.0,5.00263294117647,5.00263294117647,0.32660028217581377,0.9885999999999999,False,False,1
17.916666666666668,13.47,3.55,16.98128671845061,0.3868632230935777,0.0046938757344719235,False,True,0.0,5.006896470588234,5.006896470588234,0.364185854249708,0.9873999999999999,False,False,1
18.0,13.4,3.5,15.402917724062869,0.4278556116185153,0.0046938757344719235,False,True,0.0,5.011870588235293,5.011870588235293,0.4122570020745359,0.986,False,False,1
18.083333333333332,13.35,3.45,13.831617402029261,0.47356807387845284,0.0046938757344719235,False,True,0.0,5.015423529411765,5.015423529411765,0.4751427454604315,0.985,False,False,1
18.166666666666668,13.3,3.4,12.358535835451118,0.5214477658246386,0.0046938757344719235,False,True,0.0,4.9375230281481155,4.9375230281481155,0.5509859708248946,0.984,False,False,1
18.25,13.25,3.35,11.525950861758414,0.5508949919452664,0.0046938757344719235,False,True,0.0,4.227029096618081,4.227029096618081,0.5661291033542155,0.9829999999999999,False,False,1
18.333333333333332,13.2,3.3,11.031112216533176,0.5692768122703156,0.0046938757344719235,False,True,0.0,3.824890093473791,3.8248900934737913,0.5776261078146511,0.982,False,False,1
18.416666666666668,13.15,3.25,10.716346624770527,0.581326455936125,0.0046938757344719235,False,True,0.0,3.5855535204273816,3.585553520427382,0.5859093839283954,0.981,False,False,1
18.5,13.1,3.2,10.498485598623402,0.5898336465738723,0.0046938757344719235,False,True,0.0,3.4330862565173628,3.4330862565173628,0.5918856532602539,0.98,False,False,1
18.583333333333332,13.05,3.17,10.3517956503905,0.5956401878930485,0.0046938757344719235,False,True,0.0,3.327366831247504,3.3273668312475038,0.5963884781287514,0.979,False,False,1
18.666666666666668,13.0,3.13,10.23450784262693,0.6003289284951356,0.0046938757344719235,False,True,0.0,3.2560679982906198,3.2560679982906198,0.5996054851499532,0.978,False,False,1
18.75,12.95,3.1,10.142630086694236,0.6040307289356247,0.0046938757344719235,False,True,0.0,3.198914386287937,3.198914386287937,0.6022799638261231,0.9769999999999999,False,False,1
18.833333333333332,12.9,3.07,10.06468359112973,0.6071912690936394,0.0046938757344719235,False,True,0.0,3.154024841970969,3.154024841970969,0.6044376059094728,0.976,False,False,1
18.916666666666668,12.85,3.03,9.98515855891152,0.6104349012425766,0.0046938757344719235,False,True,0.0,3.115822559229292,3.115822559229292,0.6063062598650028,0.975,False,False,1
19.0,12.8,3.0,14.101422313268293,0.46534368297939066,0.0046938757344719235,False,False,0.0,0.0,3.0840154135252122,0.0,0.0,False,False,1
19.083333333333332,12.78,2.97,18.1765234300815,0.35874998300475525,0.0046938757344719235,False,False,0.0,0.0,5.05592705882353,0.0,0.0,False,False,1
19.166666666666668,12.77,2.93,15.908010209248248,0.41422972577397577,0.0046938757344719235,False,True,0.0,5.056637647058823,5.056637647058823,0.378209687311169,0.9734,False,False,2
19.25,12.75,2.9,13.717283384947397,0.4771023552001838,0.0046938757344719235,False,True,0.0,5.058058823529412,5.058058823529412,0.4569934688894544,0.9730000000000001,False,False,2
19.333333333333332,12.73,2.87,11.759571935739427,0.5424483829690445,0.0046938757344719235,False,True,0.0,4.91985583473889,4.91985583473889,0.5562152166716293,0.9725999999999999,False,False,2
19.416666666666668,12.72,2.83,10.699771803682168,0.5819688308842967,0.0046938757344719235,False,True,0.0,3.9533210079064176,3.953321007906417,0.5763874810577879,0.9723999999999999,False,False,2
19.5,12.7,2.8,10.111359710958926,0.6052964495140137,0.0046938757344719235,False,True,0.0,3.4299819549304558,3.4299819549304558,0.5930700873017511,0.972,False,False,2
19.583333333333332,12.67,2.77,9.769101251571978,0.6193456906283259,0.0046938757344719235,False,True,0.0,3.1391309012158084,3.1391309012158084,0.6052637079378256,0.9713999999999999,False,False,2
19.666666666666668,12.63,2.73,13.514901268036642,0.48343111327845983,0.0046938757344719235,False,False,0.0,0.0,3.0840154135252127,0.0,0.0,False,False,2
19.75,12.6,2.7,17.219538646957737,0.3810673658679098,0.0046938757344719235,False,False,0.0,0.0,4.8280235128558235,0.0,0.0,False,False,2
19.833333333333332,12.57,2.67,14.707901935617137,0.44743481627980325,0.0046938757344719235,False,True,0.0,5.070849411764706,5.070849411764706,0.4089757501809505,0.9693999999999999,False,False,3
19.916666666666668,12.53,2.63,14.932062776829548,0.4964063595352184,0.0052884707041671655,True,False,1.0468204893126603,0.0,0.0,0.0,0.0,False,False,3
20.0,12.5,2.6,14.983640663193647,0.5067008374978528,0.0054172232352724245,True,False,1.0224970627761096,0.0,0.0,0.0,0.0,False,False,3
20.083333333333332,12.48,2.58,14.995971748908788,0.50864644061208,0.005442564864390216,True,False,1.006602501988394,0.0,0.0,0.0,0.0,False,False,3
20.166666666666668,12.47,2.57,14.998997156528088,0.5088720352598802,0.0054460703078539965,True,False,0.9987492574610684,0.0,0.0,0.0,0.0,False,False,3
20.25,12.45,2.55,14.999744881824371,0.508429382000637,0.005441555833328574,True,False,0.9832271572617185,0.0,0.0,0.0,0.0,False,False,3
20.333333333333332,12.43,2.53,14.999933703487368,0.5078234482363343,0.0054350807293450445,True,False,0.9679461319505174,0.0,0.0,0.0,0.0,False,False,3
20.416666666666668,12.42,2.52,14.999982589774746,0.5074206252139047,0.005430749043028105,True,False,0.9603942726412703,0.0,0.0,0.0,0.0,False,False,3
20.5,12.4,2.5,14.999995331827888,0.5068278382043201,0.005424353809026319,True,False,0.9454644553437243,0.0,0.0,0.0,0.0,False,False,3
20.583333333333332,12.38,2.48,14.999998722445776,0.5061865623918466,0.005417431934314692,True,False,0.9307620871423221,0.0,0.0,0.0,0.0,False,False,3
20.666666666666668,12.37,2.47,14.999999646813508,0.505771100962041,0.005412947112666735,True,False,0.9234945769657652,0.0,0.0,0.0,0.0,False,False,3
20.75,12.35,2.45,14.999999900386209,0.5051799946543387,0.005406565976977566,True,False,0.9091237509421697,0.0,0.0,0.0,0.0,False,False,3
20.833333333333332,12.33,2.43,14.99999997134539,0.5045417224434534,0.005399675748299078,True,False,0.8949677561042296,0.0,0.0,0.0,0.0,False,False,3
20.916666666666668,12.32,2.42,14.999999991676624,0.5041235543937667,0.005395161644535248,True,False,0.8879688192450848,0.0,0.0,0.0,0.0,False,False,3
21.0,12.3,2.4,14.999999997535232,0.5035366292695705,0.0053888259179659,True,False,0.87412614212252,0.0,0.0,0.0,0.0,False,False,3
21.083333333333332,12.27,2.4,14.99999999926032,0.5026691260439317,0.005379461644913817,True,False,0.8645484568679999,0.0,0.0,0.0,0.0,False,False,3
21.166666666666668,12.23,2.4,14.99999999977414,0.5014933020066441,0.0053667696450620615,True,False,0.8521005105246425,0.0,0.0,0.0,0.0,False,False,3
21.25,12.2,2.4,14.99999999993015,0.5004534416600289,0.00535554568300663,True,False,0.8429976530236837,0.0,0.0,0.0,0.0,False,False,3
21.333333333333332,12.17,2.4,14.999999999978131,0.49945582768795266,0.005344778093936763,True,False,0.8340875452602317,0.0,0.0,0.0,0.0,False,False,3
21.416666666666668,12.13,2.4,14.99999999999304,0.4982505209422291,0.005331769298699533,True,False,0.8224967989524573,0.0,0.0,0.0,0.0,False,False,3
21.5,12.1,2.4,14.99999999999776,0.4972027459272257,0.005320461171250606,True,False,0.8140133110602132,0.0,0.0,0.0,0.0,False,False,3
21.583333333333332,12.08,2.38,14.999999999999266,0.496428180962775,0.005312101929416535,True,False,0.8017172562275839,0.0,0.0,0.0,0.0,False,False,3
21.666666666666668,12.07,2.37,14.999999999999758,0.49595665059566263,0.005307013199543252,True,False,0.7956320403702148,0.0,0.0,0.0,0.0,False,False,3
21.75,12.05,2.35,14.99999999999992,0.4953684567103321,0.005300665559100875,True,False,0.7835851050443046,0.0,0.0,0.0,0.0,False,False,3
21.833333333333332,12.03,2.33,14.99999999999997,0.4947429669546555,0.005293915571944775,True,False,0.7717000626929783,0.0,0.0,0.0,0.0,False,False,3
21.916666666666668,12.02,2.32,14.999999999999986,0.49431657775335014,0.005289314266287486,True,False,0.7658172339374694,0.0,0.0,0.0,0.0,False,False,3
22.0,12.0,2.3,14.999999999999991,0.4937476876614738,0.005283175291913915,True,False,0.7541689738068821,0.0,0.0,0.0,0.0,False,False,3
22.083333333333332,11.98,2.3,14.999999999999996,0.493128088549635,0.005276489245950867,True,False,0.7491893448834727,0.0,0.0,0.0,0.0,False,False,3
22.166666666666668,11.97,2.3,14.999999999999998,0.492700104997625,0.005271870991860526,True,False,0.7467241521849749,0.0,0.0,0.0,0.0,False,False,3
22.25,11.95,2.3,14.999999999999998,0.4921311602878242,0.005265731769546876,True,False,0.7418422038878989,0.0,0.0,0.0,0.0,False,False,3
22.333333333333332,11.93,2.3,14.999999999999998,0.49151322847538154,0.005259064085935116,True,False,0.7370237876471616,0.0,0.0,0.0,0.0,False,False,3
22.416666666666668,11.92,2.3,15.0,0.49108466903311887,0.005254439874537905,True,False,0.7346380176870707,0.0,0.0,0.0,0.0,False,False,3
22.5,11.9,2.3,15.000000000000002,0.490518028271818,0.005248325852651984,True,False,0.7299125987961189,0.0,0.0,0.0,0.0,False,False,3
22.583333333333332,11.87,2.28,15.0,0.4897028758925668,0.005239530613470979,True,False,0.7166511514061222,0.0,0.0,0.0,0.0,False,False,3
22.666666666666668,11.83,2.27,15.000000000000002,0.48859877461035467,0.0052276180993027985,True,False,0.7045316512092233,0.0,0.0,0.0,0.0,False,False,3
22.75,11.8,2.25,15.000000000000004,0.48759199791318725,0.005216756046701843,True,False,0.691797217493,0.0,0.0,0.0,0.0,False,False,3
22.833333333333332,11.77,2.23,14.999999999999998,0.48662218579571714,0.0052062931584417795,True,False,0.6792988500226093,0.0,0.0,0.0,0.0,False,False,3
22.916666666666668,11.73,2.22,14.999999999999996,0.4854725462569062,0.005193890641178618,True,False,0.6680054120256413,0.0,0.0,0.0,0.0,False,False,3
23.0,11.7,2.2,14.999999999999996,0.48444894523205656,0.00518284826275775,True,False,0.6559875034192751,0.0,0.0,0.0,0.0,False,False,3
23.083333333333332,11.68,2.2,14.999999999999998,0.4836584160336851,0.00517432047705754,True,False,0.6520477789987873,0.0,0.0,0.0,0.0,False,False,3
23.166666666666668,11.67,2.2,15.0,0.4831499250843688,0.005168835284391199,True,False,0.6500956428973459,0.0,0.0,0.0,0.0,False,False,3
23.25,11.65,2.2,14.999999999999998,0.4825663871024448,0.005162540662737931,True,False,0.6462262942803421,0.0,0.0,0.0,0.0,False,False,3
23.333333333333332,11.63,2.2,14.999999999999995,0.48195315387212045,0.005155925854730084,True,False,0.6424028202289407,0.0,0.0,0.0,0.0,False,False,3
23.416666666666668,11.62,2.2,14.999999999999998,0.4815149983922075,0.005151199656240584,True,False,0.6405080319248738,0.0,0.0,0.0,0.0,False,False,3
23.5,11.6,2.2,15.0,0.4809619661850928,0.005145234432606329,True,False,0.6367518547378728,0.0,0.0,0.0,0.0,False,False,3
23.583333333333332,11.57,2.2,15.000000000000005,0.48017806942114355,0.0051367792071741435,True,False,0.6311996282592116,0.0,0.0,0.0,0.0,False,False,3
23.666666666666668,11.53,2.2,15.000000000000002,0.47911874982296454,0.00512535359287858,True,False,0.6239458313894302,0.0,0.0,0.0,0.0,False,False,3
23.75,11.5,2.2,15.0,0.4781287447576387,0.005114675967939705,True,False,0.618614168955153,0.0,0.0,0.0,0.0,False,False,3
23.833333333333332,11.47,2.2,15.000000000000002,0.47716846440523386,0.005104319284032883,True,False,0.6133730286201818,0.0,0.0,0.0,0.0,False,False,3
23.916666666666668,11.43,2.2,15.000000000000002,0.47604369254912515,0.005092188983910538,True,False,0.6065217128910027,0.0,0.0,0.0,0.0,False,False,3
