time,T_amb,q_server_kW,T_room,phi_room,X_room,vent_on,ac_on,m_dot_vent,Q_AC_kW,Q_AC_max_kW,m_dot_ac,W_comp_kW,W_fan_kW,W_el_kW,COP_eff,fan_limited,ac_overloaded,n_cycles_cum
0.0,11.4,2.2,14.996831787906203,0.6001224486782688,0.006431847563044655,True,False,0.8204991023905533,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
0.08333333333333333,11.25,2.18,14.344776123468533,0.5366676164767721,0.005506488439281307,True,False,0.7312003253831177,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
0.16666666666666666,11.1,2.17,14.2423362138045,0.5101493064616963,0.0051972204345782395,True,False,0.685794601121015,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
0.25,10.95,2.15,14.225351368619604,0.49721371096902045,0.005058748260543912,True,False,0.6525502296420725,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
0.3333333333333333,10.8,2.13,14.206433538415919,0.4898777685551015,0.004977358092438455,True,False,0.6216536310310475,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
0.4166666666666667,10.65,2.12,14.187431076396054,0.48457893208558966,0.004916985862790991,True,False,0.5930350342642966,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
0.5,10.5,2.1,14.177783669767248,0.47978387900355324,0.004864882880802594,True,False,0.5677049405321704,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
0.5833333333333334,10.38,2.08,14.158822966471925,0.4756099226188299,0.004816262061261035,True,False,0.5472821207513133,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
0.6666666666666666,10.27,2.07,14.139925870415041,0.47207113122255623,0.004774252679971204,True,False,0.5292910215778257,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
0.75,10.15,2.05,14.130761059311622,0.46867916737626036,0.004736849458885005,True,False,0.5121746661872094,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
0.8333333333333334,10.03,2.03,14.111496909521875,0.46564492691950826,0.0047000307610036395,True,False,0.49459955767524233,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
0.9166666666666666,9.92,2.02,14.092640723794348,0.46263737566395424,0.0046636953859528684,True,False,0.47906848392343754,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
1.0,9.8,2.0,14.083799908392,0.45950244771567916,0.004629182424274826,True,False,0.4645050181655585,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
1.0833333333333333,9.67,2.0,14.064212431239438,0.4566340271724722,0.004594186018495139,True,False,0.44817568771333377,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
1.1666666666666667,9.53,2.0,14.065817435124027,0.45299721040604696,0.0045578060789698725,True,False,0.434608739760175,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
1.25,9.4,2.0,14.065626654616034,0.44921327758149954,0.004519401270582492,True,False,0.422519448439402,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
1.3333333333333333,9.27,2.0,14.065608519556124,0.44546449463264565,0.004481408834889687,True,False,0.4111075311502652,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
1.4166666666666667,9.13,2.0,14.065570890121679,0.4417502860448695,0.004443765719346496,True,False,0.3994872120309721,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
1.5,9.0,2.0,14.065530965974789,0.4379479690527905,0.004405234106737445,True,False,0.3892709117793092,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
1.5833333333333335,8.88,2.0,14.065493371560384,0.4342277215315097,0.0043675393625691936,True,False,0.38029462431775324,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
1.6666666666666665,8.77,2.0,14.06545790926116,0.4306776655325841,0.0043315735715685295,True,False,0.37242327603231135,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
1.75,8.65,2.0,14.065424893751254,0.42734385494147425,0.004297802564868462,True,False,0.3642014164565354,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
1.8333333333333335,8.53,2.0,14.065387368736888,0.42403348600622437,0.004264271444136781,True,False,0.3563351243653697,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
1.9166666666666665,8.42,2.0,14.065349890265159,0.42074612415582885,0.004230977020100868,True,False,0.349417448755018,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
2.0,8.3,2.0,14.065315549176415,0.4175847641765366,0.004198962702099128,True,False,0.34217244133726116,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
2.0833333333333335,8.18,2.0,14.06527652641908,0.4144045496411473,0.004166759676545113,True,False,0.335222001072741,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
2.1666666666666665,8.07,2.0,14.065237833547107,0.4112219981344024,0.004134536562353451,True,False,0.32909456286726424,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
2.25,7.95,2.0,14.065202544640329,0.4081432857414716,0.00410336869560034,True,False,0.3226620335387804,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
2.3333333333333335,7.83,2.0,14.065162466997627,0.40504062815401626,0.004071960498573976,True,False,0.3164762523325376,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
2.4166666666666665,7.72,2.0,14.065122950862555,0.40193160850479415,0.0040404913927422825,True,False,0.3110109184002109,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
2.5,7.6,2.0,14.06508703592781,0.39891719844082796,0.004009983715840756,True,False,0.30526141431180087,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
2.5833333333333335,7.5,2.02,14.065046243770565,0.3958803653577423,0.003979251056559258,True,False,0.300629273308387,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
2.6666666666666665,7.4,2.03,14.08746785859718,0.39243853818667296,0.003950214075176777,True,False,0.29868823527719646,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
2.75,7.3,2.05,14.094150361457583,0.38949615542456745,0.003922120480370861,True,False,0.29505815754002956,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
2.8333333333333335,7.2,2.07,14.115290127285618,0.38627230794237416,0.003894824468540802,True,False,0.2931383881571595,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
2.9166666666666665,7.1,2.08,14.133465497294585,0.3831743303047336,0.003867978117395005,True,False,0.29096229281076164,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
3.0,7.0,2.1,14.14095781643921,0.380382702963661,0.0038415013559061247,True,False,0.28771033005332836,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
3.0833333333333335,6.9,2.12,14.162001605508252,0.37729897696616704,0.0038154021908390514,True,False,0.2859942783076575,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
3.1666666666666665,6.8,2.13,14.180186902603209,0.3743109717841453,0.0037894944979586557,True,False,0.2840354985215237,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
3.25,6.7,2.15,14.18763086612687,0.3716074223179393,0.003763785146080902,True,False,0.28102821373484127,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
3.3333333333333335,6.6,2.17,14.208748876331795,0.368605123356776,0.003738338296059101,True,False,0.2795038938435457,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
3.4166666666666665,6.5,2.18,14.226909529882189,0.36569192818596535,0.003713010277630988,True,False,0.27772947678465826,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
3.5,6.4,2.2,14.234317026863076,0.36305242960715517,0.0036878318272876545,True,False,0.2749378111341739,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
3.5833333333333335,6.3,2.25,14.255502323569466,0.36011582072297443,0.0036628806404932802,True,False,0.27357894529626986,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
3.6666666666666665,6.2,2.3,14.307937887285126,0.3564737817922733,0.0036380271976530734,True,False,0.27528150577166827,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
3.75,6.1,2.35,14.353353868479346,0.353002029856185,0.0036130610375192437,True,False,0.27625851267324764,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
3.8333333333333335,6.0,2.4,14.400356579555897,0.3495144315330628,0.003588121257533663,True,False,0.2773486964461806,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
3.9166666666666665,5.9,2.45,14.447010761247713,0.3460584569088939,0.0035632404400998486,True,False,0.2783695768607341,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
4.0,5.8,2.5,14.493749198999057,0.34262757746290845,0.0035384542961416927,True,False,0.2793634484237758,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
4.083333333333333,5.73,2.58,14.540475351495417,0.33922582120525374,0.003513783852028599,True,False,0.28127320404618333,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
4.166666666666667,5.67,2.67,14.62132059719117,0.33533091955359234,0.0034915087706601884,True,False,0.2863936976725048,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
4.25,5.6,2.75,14.705941633694783,0.3316025918925635,0.003471497386702417,True,False,0.2913540472221969,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
4.333333333333333,5.53,2.83,14.778459250764323,0.32823944550495116,0.0034523033017880267,True,False,0.29515429729441367,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
4.416666666666667,5.47,2.92,14.85359331901582,0.32490820388988395,0.003433765772814369,True,False,0.2993673755527385,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
4.5,5.4,3.0,14.939416501482233,0.3214989621894895,0.0034164900961979297,True,False,0.30398727247825924,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
4.583333333333333,5.35,3.08,15.011824659460238,0.3183981205577278,0.003399264131728532,True,False,0.33886221083353885,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
4.666666666666667,5.3,3.17,14.755129216827337,0.3221276915308351,0.0033825483345217284,True,False,0.28612851086868385,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
4.75,5.25,3.25,15.244736777966155,0.31093859252199546,0.0033695886833339695,True,False,0.354658522955974,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
4.833333333333333,5.2,3.33,14.877899401647552,0.3169716797412215,0.0033547191316389245,True,False,0.29295146271904005,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
4.916666666666667,5.15,3.42,15.397871163606462,0.30547982158222425,0.0033430203533399545,True,False,0.36326951877736186,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
5.0,5.1,3.5,15.02221608732067,0.31166105900458274,0.003329192640291485,True,False,0.331221151565116,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
5.083333333333333,5.08,3.58,15.213645367475806,0.30673862399653956,0.0033171582491916796,True,False,0.34625642825661446,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
5.166666666666667,5.07,3.67,15.244921475593602,0.3052391103624277,0.0033075354103381895,True,False,0.3484237252311358,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
5.25,5.05,3.75,15.334175994701065,0.3028674664284268,0.0033006778720448397,True,False,0.3548062386703564,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
5.333333333333333,5.03,3.83,15.396009762863747,0.3011145307563027,0.003294599832972012,True,False,0.3589369166440653,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
5.416666666666667,5.02,3.92,15.465598160889671,0.2992699309811598,0.003289047455774543,True,False,0.36394194294144716,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
5.5,5.0,4.0,15.543808169796923,0.2973831913081122,0.0032847287715015525,True,False,0.3691709482072269,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
5.583333333333333,5.0,4.03,15.608918130734649,0.2957427944119319,0.0032802518947659095,True,False,0.37403431165035433,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
5.666666666666667,5.0,4.07,15.623916321161571,0.2952162913652739,0.0032775473097247545,True,False,0.3751461483601419,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
5.75,5.0,4.1,15.66287321428555,0.29433627393693956,0.0032759369321099783,True,False,0.3780194638380216,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
5.833333333333333,5.0,4.13,15.684860974627375,0.29383617894895164,0.003274976158380652,True,False,0.37963194911776094,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
5.916666666666667,5.0,4.17,15.711261769255707,0.2932889443250469,0.0032744067020945697,True,False,0.3815593203614097,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
6.0,5.0,4.2,15.747195926180655,0.2925848373109056,0.0032740697339988115,True,False,0.38416745222971355,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
6.083333333333333,5.18,4.23,15.77002456475026,0.29213982658397036,0.0032738706099570674,True,False,0.3923494945019732,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
6.166666666666667,5.37,4.27,15.795988262206171,0.29319403052782483,0.0032912414308614484,True,False,0.40138962144857876,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
6.25,5.55,4.3,15.831679511640477,0.2951091919714436,0.003320470733419023,True,False,0.411030790596362,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
6.333333333333333,5.73,4.33,15.854512875851103,0.2978156824629307,0.003356013130301786,True,False,0.4200055582770585,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
6.416666666666667,5.92,4.37,15.880386711144721,0.30079622805149075,0.00339542921636699,True,False,0.4299161251014732,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
6.5,6.1,4.4,15.915884012723188,0.30389584857681295,0.003438451454915001,True,False,0.4404188354965712,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
6.583333333333333,6.42,4.42,15.938950042696577,0.307329743878428,0.003482683135799421,True,False,0.4569218844230367,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
6.666666666666667,6.73,4.43,15.954305452888539,0.3124621216657115,0.0035446726120097385,True,False,0.47339957683381456,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
6.75,7.05,4.45,15.961165546030438,0.31859069547627883,0.003616195888358622,True,False,0.49087352838114845,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
6.833333333333333,7.37,4.47,15.97959939688935,0.3251123667791097,0.003695037062368654,True,False,0.5104956043561366,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
6.916666666666667,7.68,4.48,15.995905644990852,0.33208996874352265,0.003778781564956232,True,False,0.5307425550579459,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
7.0,8.0,4.5,16.002839985336625,0.3394242669658226,0.0038644780260622493,True,False,0.5524457608891536,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
7.083333333333333,8.33,4.52,16.020775315829354,0.34679532227212506,0.003953490214194919,True,False,0.577499219367719,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
7.166666666666667,8.67,4.53,16.0371139241429,0.35455948250664765,0.0040468270653913835,True,False,0.6053680623195816,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
7.25,9.0,4.55,16.04431498684766,0.36293864810452103,0.0041450202948017465,True,False,0.6342143658447692,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
7.333333333333333,9.33,4.57,16.061609668437345,0.37120463040508606,0.004244786091084849,True,False,0.6665730249801382,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
7.416666666666667,9.67,4.58,16.07794130202225,0.37963959363756156,0.004346477670415384,True,False,0.7031064019019018,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
7.5,10.0,4.6,16.085514724167084,0.388619142935592,0.004452187928990025,True,False,0.7417042800665447,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
7.583333333333333,10.37,4.62,16.10207850322318,0.39743189278559526,0.004558744404730686,True,False,0.7906722085022021,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
7.666666666666667,10.73,4.63,16.11820573844244,0.4071502239218949,0.004675904235355401,True,False,0.8444805770644473,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
7.75,11.1,4.65,16.12619913506183,0.4173543715220537,0.004796462680860774,True,False,0.9070058663014017,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
7.833333333333333,11.47,4.67,16.141752368074133,0.42780304081233206,0.004922417392005517,True,False,0.9795285314883001,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,0
7.916666666666667,11.83,4.68,16.15751716636417,0.4385405824485783,0.005052091355672926,False,True,0.0,8.00623294117647,8.00623294117647,0.7067182170137212,1.5968796437714485,0.0469972285667274,1.643876872338176,5.110986290199879,False,False,1
8.0,12.2,4.7,13.25500853182651,0.5289185498714759,0.005052091355672926,True,False,1.052432240059754,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,1
8.083333333333334,12.6,4.72,15.822562438300555,0.4682093708352167,0.005281576003667871,False,True,0.0,7.920717647058824,7.920717647058824,0.7205048723765204,1.617747461544777,0.04968430650961423,1.6674317680543913,4.967849599479411,False,False,1
8.166666666666666,13.0,4.73,13.053095508056394,0.5600836101565234,0.005281576003667871,False,True,0.0,6.741836559752394,6.741836559752394,0.824172007876026,1.5925006489039297,0.07943346774505033,1.67193411664898,4.128732620910927,False,False,1
8.25,13.4,4.75,11.412838752464786,0.6239461875343123,0.005281576003667871,False,True,0.0,4.76100385900543,4.76100385900543,0.7308877846308323,1.540403826417151,0.12927332910072195,1.6696771555178729,2.8700441988168013,False,False,1
8.333333333333334,13.8,4.77,11.403374753692226,0.6243375865027703,0.005281576003667871,False,True,0.0,4.7341971029258145,4.7341971029258145,0.7278466809886395,1.5524941176470588,0.12946477576767834,1.6819588934147371,2.8311860819093315,False,False,1
8.416666666666666,14.2,4.78,11.434221845281096,0.6230628665849998,0.005281576003667871,False,True,0.0,4.754642111899529,4.754642111899529,0.7274854166226798,1.5644470588235293,0.1289360317834007,1.69338309060693,2.826052037704445,False,False,1
8.5,14.6,4.8,11.456074299443271,0.622161603297172,0.005281576003667871,False,True,0.0,4.764028329413378,4.764028329413378,0.726454311375574,1.5764,0.1284943782035497,1.7048943782035497,2.813952384876185,False,False,1
8.583333333333334,14.97,4.82,11.487091868679686,0.6208848480162295,0.005281576003667871,False,True,0.0,4.784636572336304,4.784636572336304,0.7261082934892015,1.5874564705882352,0.12796337335088875,1.715419843939124,2.80980022699539,False,False,1
8.666666666666666,15.33,4.83,11.517591091841254,0.6196322895851921,0.005281576003667871,False,True,0.0,4.804442775545471,4.804442775545471,0.7257021425346635,1.5982141176470586,0.12743521924306403,1.7256493368901227,2.805384023975476,False,False,1
8.75,15.7,4.85,11.539638145564203,0.6187286116272228,0.005281576003667871,False,True,0.0,4.8137204836939596,4.8137204836939596,0.7246522421347055,1.609270588235294,0.12698710451623946,1.7362576927515334,2.793990335661487,False,False,1
8.833333333333334,16.07,4.87,11.57095392621175,0.6174475577124171,0.005281576003667871,False,True,0.0,4.832866425671598,4.832866425671598,0.7240671756368423,1.6203270588235292,0.12642914156476337,1.7467562003882926,2.7882814252449246,False,False,1
8.916666666666666,16.43,4.88,11.603017811640337,0.6161389777228047,0.005281576003667871,False,True,0.0,4.852640475957172,4.852640475957172,0.7234993371698285,1.631084705882353,0.12586009636094547,1.7569448022432985,2.7831651581765153,False,False,1
9.0,16.8,4.9,11.626649853373653,0.6151765034303734,0.005281576003667871,False,True,0.0,4.86210966867437,4.86210966867437,0.7223259493391149,1.6421411764705882,0.12537350811873102,1.7675146845893193,2.771281312835608,False,False,1
9.083333333333334,17.07,4.92,11.659400307236615,0.6138454415929753,0.005281576003667871,False,True,0.0,4.885548676188458,4.885548676188458,0.7222386287506002,1.650209411764706,0.12483494000066611,1.775044351765372,2.772139494772344,False,False,1
9.166666666666666,17.33,4.93,11.689179771583913,0.6126379279204328,0.005281576003667871,False,True,0.0,4.905762459975399,4.905762459975399,0.7219982382011072,1.6579788235294117,0.12433076565155535,1.782309589180967,2.7714132095262136,False,False,1
9.25,17.6,4.95,11.710133446602493,0.6117898816971604,0.005281576003667871,False,True,0.0,4.91562210269129,4.91562210269129,0.7211902074900579,1.6660470588235294,0.12391858853301746,1.7899656473565468,2.764039521304471,False,False,1
9.333333333333334,17.87,4.97,11.73986756230795,0.6105887255368552,0.005281576003667871,False,True,0.0,4.934508309038147,4.934508309038147,0.7207671948227923,1.6741152941176471,0.12339811490211852,1.7975134090197658,2.7617365884339815,False,False,1
9.416666666666666,18.13,4.98,11.770572572752657,0.6093511201133411,0.005281576003667871,False,True,0.0,4.95451957018573,4.95451957018573,0.7204081885807921,1.6816705882352943,0.12286733713153018,1.8045379253668243,2.76196211633958,False,False,1
9.5,18.4,5.0,11.792621120623908,0.6084641579074485,0.005281576003667871,False,True,0.0,4.964573509708194,4.964573509708194,0.7195269157406756,1.6892941176470588,0.12242939969376467,1.8117235173408235,2.7575530601501543,False,False,1
9.583333333333334,18.62,5.0,11.82329184372679,0.6072327494771464,0.005281576003667871,False,True,0.0,4.985776857416531,4.985776857416531,0.7193518754626184,1.695505882352941,0.1219151976979222,1.8174210800508632,2.7613115536873263,False,False,1
9.666666666666666,18.83,5.0,11.835606879515685,0.6067390949204001,0.005281576003667871,False,True,0.0,4.988077957509841,4.988077957509841,0.718387296870081,1.701435294117647,0.12162697011735817,1.8230622642350052,2.7546080692694184,False,False,1
9.75,19.05,5.0,11.845935314995453,0.6063254208556659,0.005281576003667871,False,True,0.0,4.987683386236791,4.987683386236791,0.717246728040488,1.7076470588235293,0.1213546457785099,1.8290017046020393,2.745953648430969,False,False,1
9.833333333333334,19.27,5.0,11.85661266586316,0.6058981041352594,0.005281576003667871,False,True,0.0,4.987522237466835,4.987522237466835,0.7161066693138471,1.7138588235294119,0.12107636926084443,1.8349351927902564,2.737397030851424,False,False,1
9.916666666666666,19.48,5.0,11.867436900101842,0.6054652533224998,0.005281576003667871,False,True,0.0,4.98789309200143,4.98789309200143,0.7150311281375396,1.7197882352941174,0.12080129546049585,1.8405895307546132,2.729492017462123,False,False,1
10.0,19.7,5.0,11.87794600549822,0.6050453355902882,0.005281576003667871,False,True,0.0,4.987306453655632,4.987306453655632,0.7138546336814876,1.726,0.12052177054878098,1.8465217705487809,2.720625372998586,False,False,1
10.083333333333334,19.87,4.98,11.88897188243987,0.6046051196033464,0.005281576003667871,False,True,0.0,4.989697418195742,4.989697418195742,0.7130537826171338,1.73113703396412,0.12003432849355836,1.8511713624576784,2.715344824257462,False,False,1
10.166666666666666,20.03,4.97,11.88054457248379,0.6049415536246981,0.005281576003667871,False,True,0.0,4.972965411008849,4.972965411008849,0.7115331131550234,1.735421186898953,0.12019410517455388,1.855615292073507,2.699726001831992,False,False,1
10.25,20.2,4.95,11.877965267492982,0.6050445662284307,0.005281576003667871,False,True,0.0,4.961642038866505,4.961642038866505,0.7101791866671977,1.7405269100341638,0.1199015049901591,1.8604284150243229,2.6867572686572547,False,False,1
10.333333333333334,20.37,4.93,11.867831061523665,0.6054494977205193,0.005281576003667871,False,True,0.0,4.942824245901352,4.942824245901352,0.70852969200959,1.745371546713661,0.11988609695143679,1.8652576436650978,2.669621037717937,False,False,1
10.416666666666666,20.53,4.92,11.856657016541881,0.6058963298868059,0.005281576003667871,False,True,0.0,4.923578570351543,4.923578570351543,0.7069210877445975,1.749562539590726,0.12014627493242247,1.8697088145231484,2.6526643449519764,False,False,1
10.5,20.7,4.9,11.85353600158385,0.6060212002652592,0.005281576003667871,False,True,0.0,4.911867347529677,4.911867347529677,0.7055607627476241,1.7546601537071191,0.11986993987308997,1.8745300935802092,2.6395223890899215,False,False,1
10.583333333333334,20.82,4.88,11.843177787795288,0.6064358342967242,0.005281576003667871,False,True,0.0,4.895602705348688,4.895602705348688,0.7042888824205606,1.758185490109374,0.11983096480315415,1.8780164549125282,2.625824354227009,False,False,1
10.666666666666666,20.93,4.87,11.829549110063024,0.6069818675312642,0.005281576003667871,False,True,0.0,4.876702821123721,4.876702821123721,0.7029699310773189,1.7609717496352262,0.1201524732889001,1.8811242229241263,2.6110799245993626,False,False,1
10.75,21.05,4.85,11.823689805084383,0.6072167899584004,0.005281576003667871,False,True,0.0,4.8649755756565245,4.8649755756565245,0.7018816333324734,1.7646623620545048,0.11994468781427542,1.8846070498687801,2.5999261989180926,False,False,1
10.833333333333334,21.17,4.83,11.810590501048313,0.607742360685413,0.005281576003667871,False,True,0.0,4.846240195501413,4.846240195501413,0.7005234164576561,1.7681001813400903,0.12000377203197611,1.8881039533720665,2.5849247656203196,False,False,1
10.916666666666666,21.28,4.82,11.796373735801746,0.6083133429131266,0.005281576003667871,False,True,0.0,4.826998226547695,4.826998226547695,0.6992015403035634,1.770868842346078,0.12034698991033033,1.8912158322564085,2.5700586193310557,False,False,1
11.0,21.4,4.8,11.790242708205023,0.6085597663328252,0.005281576003667871,False,True,0.0,4.81517321387169,4.81517321387169,0.6981184352210145,1.7745607766960079,0.12014487780765519,1.8947056545036631,2.5588993000597426,False,False,1
11.083333333333334,21.48,4.78,11.776941287474564,0.6090947727605633,0.005281576003667871,False,True,0.0,4.798422425639955,4.798422425639955,0.6970553182042478,1.7769434050376498,0.12018503300008267,1.8971284380377325,2.5466062159677274,False,False,1
11.166666666666666,21.57,4.77,11.76078143323039,0.6097454593421382,0.005281576003667871,False,True,0.0,4.778496640832225,4.778496640832225,0.6958199543225916,1.7791168516711187,0.1205891437781077,1.8997059954492264,2.5322051137599035,False,False,1
11.25,21.65,4.75,11.753322925704415,0.6100460433689757,0.005281576003667871,False,True,0.0,4.767482291747065,4.767482291747065,0.6949828082195025,1.7817143391077617,0.12040872828329778,1.9021230673910594,2.523084998822593,False,False,1
11.333333333333334,21.73,4.73,11.737969124731062,0.6106653369042476,0.005281576003667871,False,True,0.0,4.748937132894774,4.748937132894774,0.6938568717788592,1.7840316200667719,0.12052239854294465,1.9045540186097165,2.5098626916784643,False,False,1
11.416666666666666,21.82,4.72,11.721326640681639,0.6113374047397881,0.005281576003667871,False,True,0.0,4.72875663667028,4.72875663667028,0.6926190817098911,1.786190139564625,0.12094538614866088,1.9071355257132858,2.495383564437341,False,False,1
11.5,21.9,4.7,11.713625480088906,0.6116486784665107,0.005281576003667871,False,True,0.0,4.7176483010411125,4.7176483010411125,0.6917846812047191,1.7887890776658921,0.12076926719584577,1.909558344861738,2.4862528441706293,False,False,1
11.583333333333334,21.92,4.68,11.69809681567711,0.6122768726120896,0.005281576003667871,False,True,0.0,4.70191556086865,4.70191556086865,0.6910761338635244,1.7895199592869153,0.12085139716564094,1.9103713564525562,2.4769187664409094,False,False,1
11.666666666666666,21.93,4.67,11.678805397720858,0.6130582913497152,0.005281576003667871,False,True,0.0,4.6830760234399325,4.6830760234399325,0.6902952874812959,1.7894656168979275,0.12132860204564977,1.9107942189435771,2.466280839588305,False,False,1
11.75,21.95,4.65,11.66728981146123,0.6135252743887911,0.005281576003667871,False,True,0.0,4.67119533242947,4.67119533242947,0.6897332856549149,1.7903451036093223,0.1212570908921472,1.9116021945014694,2.459052210710519,False,False,1
11.833333333333334,21.97,4.63,11.648617688242588,0.6142833181686977,0.005281576003667871,False,True,0.0,4.652518475993297,4.652518475993297,0.6889048397473888,1.7909647481311617,0.12145620755692423,1.912420955688086,2.448130422282479,False,False,1
11.916666666666666,21.98,4.62,11.628770295502127,0.6150902254547991,0.005281576003667871,False,True,0.0,4.6331900513147115,4.6331900513147115,0.6880969539327744,1.7908876211838998,0.12195768080992402,1.9128453019938239,2.4372384191686356,False,False,1
12.0,22.0,4.6,11.61713930347308,0.6155636418535217,0.005281576003667871,False,True,0.0,4.62124277878409,4.62124277878409,0.6875289620665623,1.7917682322798727,0.12188658004605574,1.9136548123259285,2.4299863657857204,False,False,1
12.083333333333334,21.95,4.58,11.598401170420823,0.6163271988956467,0.005281576003667871,False,True,0.0,4.605616650817956,4.605616650817956,0.6871500149403206,1.7905303233382788,0.1220458132160349,1.9125761365543137,2.4233684179131965,False,False,1
12.166666666666666,21.9,4.57,11.57579984520904,0.6172495882568009,0.005281576003667871,False,True,0.0,4.586256411448746,4.586256411448746,0.6866133389252019,1.7887537165596847,0.12262199787909862,1.9113757144387833,2.414701873779035,False,False,1
12.25,21.85,4.55,11.561452451627758,0.6178359261864627,0.005281576003667871,False,True,0.0,4.574714274700918,4.574714274700918,0.6863829363336551,1.787676368946045,0.12261137092707074,1.9102877398731157,2.410277838062651,False,False,1
12.333333333333334,21.8,4.53,11.539637466376247,0.6187286394434446,0.005281576003667871,False,True,0.0,4.555993465480465,4.555993465480465,0.6858543685659538,1.7863185322391015,0.12289004080652818,1.9092085730456296,2.40192694410026,False,False,1
12.416666666666666,21.75,4.52,11.51668623600296,0.619669409929299,0.005281576003667871,False,True,0.0,4.536125119080896,4.536125119080896,0.6852683975075426,1.7845187537236429,0.12348677044625653,1.9080055241698994,2.392932138900008,False,False,1
12.5,21.7,4.5,11.502443477616568,0.620254025829382,0.005281576003667871,False,True,0.0,4.524543592473563,4.524543592473563,0.6850159457351707,1.7834427711622667,0.12346983575202469,1.9069126069142914,2.388445544683629,False,False,1
12.583333333333334,21.6,4.5,11.480761760430603,0.621145171494256,0.005281576003667871,False,True,0.0,4.5078056920560385,4.5078056920560385,0.684765105012871,1.7799557560881876,0.12426818376719383,1.9042239398553813,2.3829532125194586,False,False,1
12.666666666666666,21.5,4.5,11.47386522583982,0.6214289282016485,0.005281576003667871,False,True,0.0,4.505205952665169,4.505205952665169,0.6850992393665997,1.7770290862826195,0.12448388122415122,1.9015129675067706,2.3851727292221057,False,False,1
12.75,21.4,4.5,11.469266531745745,0.6216182213414391,0.005281576003667871,False,True,0.0,4.504790488079166,4.504790488079166,0.6855230199278134,1.7741888516856097,0.12460871264215578,1.8987975643277655,2.3885798561707547,False,False,1
12.833333333333334,21.3,4.5,11.465035892209547,0.6217924215158367,0.005281576003667871,False,True,0.0,4.504706780008032,4.504706780008032,0.6859588709814765,1.7713617269882904,0.12471923324374369,1.896080960232034,2.3921619969125345,False,False,1
12.916666666666666,21.2,4.5,11.46088024138884,0.6219635871949162,0.005281576003667871,False,True,0.0,4.504672851881329,4.504672851881329,0.6863949113067466,1.768536568984649,0.12482709549082317,1.8933636644754723,2.395764832314358,False,False,1
13.0,21.1,4.5,11.456755601694534,0.6221335277488037,0.005281576003667871,False,True,0.0,4.504646432013521,4.504646432013521,0.6868293589307092,1.7657117098175867,0.1249340486025715,1.8906457584201581,2.3993652403272723,False,False,1
13.083333333333334,20.98,4.52,11.452655327870097,0.6223025159406169,0.005281576003667871,False,True,0.0,4.505415964148542,4.505415964148542,0.6873832037539801,1.7621411764705883,0.1251792240201165,1.887320400490705,2.4041195668130966,False,False,1
13.166666666666666,20.87,4.53,11.465520922290871,0.6217724472160568,0.005281576003667871,False,True,0.0,4.5224142411871275,4.5224142411871275,0.6886036313919618,1.759035294117647,0.12507018560342636,1.8841054797210735,2.4174815600127877,False,False,1
13.25,20.75,4.55,11.472208059355985,0.6214971336576025,0.005281576003667871,False,True,0.0,4.533809927234048,4.533809927234048,0.6896255275069856,1.7556470588235293,0.12504720951235318,1.8806942683358825,2.428123612682112,False,False,1
13.333333333333334,20.63,4.57,11.4864716778759,0.6209103477451707,0.005281576003667871,False,True,0.0,4.552735514810417,4.552735514810417,0.6909814446142772,1.7522588235294116,0.12492737825466745,1.877186201784079,2.44295688891245,False,False,1
13.416666666666666,20.52,4.58,11.501669777910314,0.6202858012070235,0.005281576003667871,False,True,0.0,4.572270377147705,4.572270377147705,0.692324158297065,1.7491529411764706,0.12479139648820359,1.8739443376646743,2.457792671669287,False,False,1
13.5,20.4,4.6,11.508468890065739,0.6200066281667865,0.005281576003667871,False,True,0.0,4.583960078329469,4.583960078329469,0.6933691000084109,1.745764705882353,0.12476939382362784,1.870534099705981,2.468650160645845,False,False,1
13.583333333333334,20.23,4.62,11.522569251840777,0.6194281126245024,0.005281576003667871,False,True,0.0,4.605060707219119,4.605060707219119,0.6950549665314858,1.740964705882353,0.12468241057169124,1.8656471164540442,2.4865869081185785,False,False,1
13.666666666666666,20.07,4.63,11.5356891127664,0.6188903683960372,0.005281576003667871,False,True,0.0,4.624888334550512,4.624888334550512,0.6966463335272427,1.7364470588235292,0.12460403279070788,1.861051091614237,2.503484399281808,False,False,1
13.75,19.9,4.65,11.540174056583005,0.61870666376585,0.005281576003667871,False,True,0.0,4.636550226919927,4.636550226919927,0.697924030961663,1.7316470588235293,0.12464151705900657,1.8562885758825358,2.516200762947041,False,False,1
13.833333333333334,19.73,4.67,11.551965984283418,0.6182239542095037,0.005281576003667871,False,True,0.0,4.65565343325147,4.65565343325147,0.6995383042972138,1.7268470588235292,0.1245879504656983,1.8514350092892276,2.5331098408441264,False,False,1
13.916666666666666,19.57,4.68,11.564532292666314,0.6177100091173331,0.005281576003667871,False,True,0.0,4.675226156173136,4.675226156173136,0.7011344796489625,1.7223294117647059,0.12452053481257017,1.846849946577276,2.5499491204439346,False,False,1
14.0,19.4,4.7,11.568709851608588,0.6175392585778711,0.005281576003667871,False,True,0.0,4.686769451781504,4.686769451781504,0.7024185975198516,1.7175294117647057,0.12456440834203814,1.8420938201067438,2.5626524379487394,False,False,1
14.083333333333334,19.23,4.72,11.580279129130409,0.6170666601022877,0.005281576003667871,False,True,0.0,4.705938104049741,4.705938104049741,0.7040514290999635,1.7127294117647058,0.12451746163294196,1.8372468733976477,2.5796792008466363,False,False,1
14.166666666666666,19.07,4.73,11.592563641894703,0.6165652880350709,0.005281576003667871,False,True,0.0,4.725516146588948,4.725516146588948,0.7056631036339286,1.7082117647058823,0.12445740426432798,1.8326691689702104,2.5966023174707167,False,False,1
14.25,18.9,4.75,11.5964770637148,0.6164056640345421,0.005281576003667871,False,True,0.0,4.736973440335996,4.736973440335996,0.706954369350693,1.7034117647058824,0.12450697748815451,1.8279187421940368,2.6093077878690116,False,False,1
14.333333333333334,18.73,4.77,11.607837828974327,0.6159425335677546,0.005281576003667871,False,True,0.0,4.756212578328985,4.756212578328985,0.7086052590946883,1.6986117647058823,0.12446635133298446,1.8230781160388667,2.626452487235412,False,False,1
14.416666666666666,18.57,4.78,11.619850580324664,0.6154532482540418,0.005281576003667871,False,True,0.0,4.77579541051359,4.77579541051359,0.7102316420547332,1.694094117647059,0.12441338575243721,1.8185075033994962,2.6434561695426453,False,False,1
14.5,18.4,4.8,11.623510495292745,0.6153042646341502,0.005281576003667871,False,True,0.0,4.7871671676996845,4.7871671676996845,0.7115294080174906,1.6892941176470588,0.12446838985644372,1.8137625075035027,2.6561611896444304,False,False,1
14.583333333333334,18.23,4.82,11.634672475807728,0.6148501449272408,0.005281576003667871,False,True,0.0,4.806477925848129,4.806477925848129,0.7131977322472851,1.684494117647059,0.12443384759590898,1.808927965242968,2.6734220386253678,False,False,1
14.666666666666666,18.07,4.83,11.646422526030692,0.6143725054247648,0.005281576003667871,False,True,0.0,4.826064531928538,4.826064531928538,0.7148380608656741,1.6799764705882352,0.12438772610280467,1.8043641966910398,2.6905028815255,False,False,1
14.75,17.9,4.85,11.649838997041186,0.614233703886063,0.005281576003667871,False,True,0.0,4.8373900075749034,4.8373900075749034,0.7161474711530873,1.6750117647058822,0.12444841745636426,1.7994601821622465,2.7043862212395364,False,False,1
14.833333333333334,17.73,4.87,11.660777678428946,0.6137895324472582,0.005281576003667871,False,True,0.0,4.856804192898444,4.856804192898444,0.7178408130898909,1.6699317647058822,0.12442101173298134,1.7943527764388636,2.7237607114056184,False,False,1
14.916666666666666,17.57,4.88,11.672213252327667,0.6133255689995774,0.005281576003667871,False,True,0.0,4.876392384764136,4.876392384764136,0.7195006919525373,1.6651505882352942,0.1243830446271595,1.7895336328624536,2.742794547848347,False,False,1
15.0,17.4,4.9,11.675336617222154,0.6131989163231265,0.005281576003667871,False,True,0.0,4.8875975205455635,4.8875975205455635,0.7208165592140026,1.660070588235294,0.12444973299968581,1.7845203212349798,2.7574849239974633,False,False,1
15.083333333333334,17.23,4.92,11.68606609552185,0.6127640582972809,0.005281576003667871,False,True,0.0,4.907055980609617,4.907055980609617,0.7225249307061524,1.654990588235294,0.12442832073638257,1.7794189089716765,2.776992090201282,False,False,1
15.166666666666666,17.07,4.93,11.69725294609326,0.6123110310761513,0.005281576003667871,False,True,0.0,4.926643514897622,4.926643514897622,0.7241973420217962,1.650209411764706,0.1243967778782246,1.7746061896429306,2.796131572311597,False,False,1
15.25,16.9,4.95,11.700150965359251,0.6121937329048958,0.005281576003667871,False,True,0.0,4.937763466830713,4.937763466830713,0.7255179870891942,1.6451294117647057,0.12446817341992135,1.769597585184627,2.810834984370967,False,False,1
15.333333333333334,16.73,4.97,11.710707994504306,0.6117666468734866,0.005281576003667871,False,True,0.0,4.957297472322905,4.957297472322905,0.7272422951689309,1.6400494117647058,0.12445221557610103,1.7645016273408067,2.8304896856568744,False,False,1
15.416666666666666,16.57,4.98,11.721656090297877,0.6113240926517457,0.005281576003667871,False,True,0.0,4.976885593283578,4.976885593283578,0.7289267013839479,1.6352682352941175,0.12442685551767704,1.7596950908117945,2.849731769699522,False,False,1
15.5,16.4,5.0,11.724337722001849,0.6112157478944559,0.005281576003667871,False,True,0.0,4.98792104999821,4.98792104999821,0.7302516442378595,1.6301882352941175,0.12450273560294237,1.75469097089706,2.8644450626621243,False,False,1
15.583333333333334,16.27,4.97,11.734730199811757,0.6107960684370967,0.005281576003667871,False,True,0.0,5.005617331467655,5.005617331467655,0.7317115890413567,1.6274690141577217,0.12358120708501652,1.7510502212427381,2.8811802309817924,False,False,1
15.666666666666666,16.13,4.93,11.704111726393881,0.6120334606548079,0.005281576003667871,False,True,0.0,4.978282400875122,4.978282400875122,0.7310393855198659,1.623708637892648,0.12368765450201875,1.7473962923946667,2.8717237960122834,False,False,1
15.75,16.0,4.9,11.662589529195595,0.6137159959411921,0.005281576003667871,False,True,0.0,4.9380897301391045,4.9380897301391045,0.7296564221344208,1.619493215457535,0.12447633838595298,1.743969553843488,2.854060808260941,False,False,1
15.833333333333334,15.87,4.87,11.629806596819254,0.6150480646601031,0.005281576003667871,False,True,0.0,4.907376355065267,4.907376355065267,0.7287037368065219,1.6155895726456784,0.12492880951036069,1.740518382156039,2.8419286916237496,False,False,1
15.916666666666666,15.73,4.83,11.597619859999016,0.6163590594129454,0.005281576003667871,False,True,0.0,4.877537722506304,4.877537722506304,0.7278063459936889,1.6117518139960167,0.12509615967060927,1.736847973666626,2.8306952055271712,False,False,1
16.0,15.6,4.8,11.556661308143507,0.6180318657652335,0.005281576003667871,False,True,0.0,4.8371396940092986,4.8371396940092986,0.7262871652671267,1.607525203672026,0.12588104500854613,1.7334062486805721,2.8125906263304348,False,False,1
16.083333333333332,15.48,4.75,11.524633469624044,0.6193434717749051,0.005281576003667871,False,True,0.0,4.806117122513727,4.806117122513727,0.725171488316652,1.6045899172028104,0.12578902534283634,1.7303789425456468,2.799535213817606,False,False,1
16.166666666666668,15.37,4.7,11.476208858986658,0.6213324835449807,0.005281576003667871,False,True,0.0,4.755900488672763,4.755900488672763,0.7229602219286927,1.6013117046946095,0.1263637194470008,1.7276754241416103,2.774427230470782,False,False,1
16.25,15.25,4.65,11.427909163172203,0.623323493388837,0.005281576003667871,False,True,0.0,4.705925732632884,4.705925732632884,0.7207386768928362,1.5977428326383267,0.12693153716446168,1.7246743698027884,2.74980068355229,False,False,1
16.333333333333332,15.13,4.6,11.379525199490333,0.6253251434702924,0.005281576003667871,False,True,0.0,4.655535179987765,4.655535179987765,0.7184288194414995,1.5941599341090995,0.12750697391879404,1.7216669080278935,2.7248037297641767,False,False,1
16.416666666666668,15.02,4.55,11.331414511796156,0.6273226283143555,0.005281576003667871,False,True,0.0,4.604769168521148,4.604769168521148,0.715994369581564,1.5908632366427409,0.12808080806794753,1.7189440447106885,2.699024610453018,False,False,1
16.5,14.9,4.5,11.283900137546956,0.6293023707266525,0.005281576003667871,False,True,0.0,4.554748283143466,4.554748283143466,0.7135716644657588,1.5872935057890931,0.12862818764912445,1.7159216934382175,2.6740173786126524,False,False,1
16.583333333333332,14.8,4.45,11.236336804562953,0.6312911629984717,0.005281576003667871,False,True,0.0,4.5036743844194085,4.5036743844194085,0.7109513962967747,1.5842850791944953,0.1291928177615178,1.7134778969560132,2.647405017459371,False,False,1
16.666666666666668,14.7,4.4,11.189635159506176,0.6332507755431612,0.005281576003667871,False,True,0.0,4.453329882976096,4.453329882976096,0.7083082595732301,1.5813025214250733,0.1297240819386373,1.7110266033637107,2.621137370499431,False,False,1
16.75,14.6,4.35,11.14316166579021,0.6352075789254591,0.005281576003667871,False,True,0.0,4.402990938476167,4.402990938476167,0.7055996182304138,1.5783203428830765,0.13024918861132567,1.7085695314944023,2.5947776578723145,False,False,1
16.833333333333332,14.5,4.3,11.096910469852876,0.6371617470194045,0.005281576003667871,False,True,0.0,4.352652669241054,4.352652669241054,0.7028241649539656,1.5753383770134877,0.13076835571916215,1.7061067327326498,2.5683236094519843,False,False,1
16.916666666666668,14.4,4.25,11.050879952151025,0.6391132771233595,0.005281576003667871,False,True,0.0,4.302315037553068,4.302315037553068,0.6999808547809546,1.5723566297862446,0.13128161671672753,1.703638246502972,2.5417758804605106,False,False,1
17.0,14.3,4.2,11.005068520089468,0.641062166165892,0.005281576003667871,False,True,0.0,4.251978019137879,4.251978019137879,0.6970686216383264,1.569375107968005,0.13178900378920386,1.7011641117572087,2.5151351277442444,False,False,1
17.083333333333332,14.22,4.13,10.959474596148844,0.6430084111956753,0.005281576003667871,False,True,0.0,4.201112185488848,4.201112185488848,0.693998922511781,1.5677394697909013,0.13166274430786057,1.699402214098762,2.487287748726117,False,False,1
17.166666666666668,14.13,4.07,10.896984410698689,0.6456866547990155,0.005281576003667871,False,True,0.0,4.1305832921458325,4.1305832921458325,0.6895787889256482,1.564680911494038,0.13264333263539022,1.6973242441294283,2.447739620797626,False,False,1
17.25,14.05,4.0,10.84360845220094,0.6479841676569408,0.005281576003667871,False,True,0.0,4.070168112591104,4.070168112591104,0.6856993360688255,1.5627012003603653,0.13287230130410502,1.6955735016644704,2.4138838416546635,False,False,1
17.333333333333332,13.97,3.93,10.781647068883291,0.6506627182009418,0.005281576003667871,False,True,0.0,3.9994622754681384,3.9994622754681384,0.6810084761219641,1.5603271110929122,0.1335152791084985,1.6938423902014108,2.3736383898760933,False,False,1
17.416666666666668,13.88,3.87,10.720139734587585,0.6533339063378728,0.005281576003667871,False,True,0.0,3.9292143811179403,3.92921438111794,0.6762411224547361,1.5572638153285692,0.1344837055228843,1.6917475208514534,2.3339449148926463,False,False,1
17.5,13.8,3.8,10.667559477079648,0.6556271381187987,0.005281576003667871,False,True,0.0,3.8689763961596952,3.8689763961596952,0.6720513901199126,1.5553121557863856,0.13466417316019225,1.689976328946578,2.299922301783552,False,False,1
17.583333333333332,13.73,3.75,10.606159620002881,0.6583164399206689,0.005281576003667871,False,True,0.0,3.7979510872808007,3.7979510872808007,0.6669394366493926,1.552356574303944,0.1360225075729874,1.6883790818769313,2.2590185324594705,False,False,1
17.666666666666668,13.67,3.7,10.563346775646286,0.6601989412984677,0.005281576003667871,False,True,0.0,3.7484645269677177,3.7484645269677177,0.6633149169200162,1.550524771911431,0.13643078834467465,1.6869555602561057,2.231294005674874,False,False,1
17.75,13.6,3.65,10.519982847609493,0.6621118191272498,0.005281576003667871,False,True,0.0,3.6983287928054667,3.6983287928054667,0.6595842556342052,1.5483533096571087,0.13686731953585135,1.6852206291929601,2.2035348791242346,False,False,1
17.833333333333332,13.53,3.6,10.476644961275527,0.6640297489135447,0.005281576003667871,False,True,0.0,3.648055317067272,3.6480553170672714,0.6557666370500391,1.5461764871745152,0.1373059234662902,1.6834824106408053,2.175599931134639,False,False,1
17.916666666666668,13.47,3.55,10.433454917153972,0.6659473250513958,0.005281576003667871,False,True,0.0,3.5976682739983037,3.5976682739983032,0.6518498027246732,1.544308514854049,0.13774312096356556,1.6820516358176145,2.147074955105436,False,False,1
18.0,13.4,3.5,10.390513284832002,0.6678600191988411,0.005281576003667871,False,True,0.0,3.547540543570875,3.5475405435708756,0.6478877027338567,1.5421389066607063,0.13816687049992818,1.6803057771606345,2.119055880383034,False,False,1
18.083333333333332,13.35,3.45,10.347586053925724,0.669778219916506,0.005281576003667871,False,True,0.0,3.4970700059500923,3.4970700059500923,0.6437971270315835,1.5405813782602213,0.13859864180832257,1.6791800200685438,2.089902348243198,False,False,1
18.166666666666668,13.3,3.4,10.304980446064565,0.6716881484667235,0.005281576003667871,False,True,0.0,3.4468629300219567,3.4468629300219567,0.6396504590566435,1.539036013651283,0.1390147058919729,1.678050719543256,2.0608483370311066,False,False,1
18.25,13.25,3.35,10.262457696966642,0.6736004428189568,0.005281576003667871,False,True,0.0,3.3966362563110293,3.3966362563110293,0.6354229746397704,1.5374903475434138,0.13942851817818508,1.676918865721599,2.031718852194654,False,False,1
18.333333333333332,13.2,3.3,10.220034148260222,0.6755143502842028,0.005281576003667871,False,True,0.0,3.346409817564872,3.3464098175648718,0.631114664689895,1.5359452908148188,0.13983910399751734,1.675784394812336,2.002526401890906,False,False,1
18.416666666666668,13.15,3.25,10.177708199571244,0.6774299219967619,0.005281576003667871,False,True,0.0,3.2961821162293927,3.2961821162293927,0.6267236990804145,1.5344008009540633,0.14024651748301825,1.6746473184370816,1.9732702752277533,False,False,1
18.5,13.1,3.2,10.13547958349782,0.6793471492784998,0.005281576003667871,False,True,0.0,3.2459532391563006,3.2459532391563006,0.6222483335012278,1.532856908872673,0.14065073344524068,1.6735076423179136,1.9439507430605019,False,False,1
18.583333333333332,13.05,3.17,10.09334792974024,0.681266028183212,0.005281576003667871,False,True,0.0,3.1957231485765183,3.1957231485765183,0.6176867628651123,1.5303349099238952,0.1419472976090332,1.6722822075329284,1.9145679977846546,False,False,1
18.666666666666668,13.0,3.13,10.069699648244827,0.6823457425313054,0.005281576003667871,False,True,0.0,3.1675204485173287,3.1675204485173287,0.6150914450292704,1.529360516833486,0.14164168450978337,1.6710022013432695,1.898864987030772,False,False,1
18.75,12.95,3.1,10.035152100340191,0.6839265309923349,0.005281576003667871,False,True,0.0,3.1261788783779307,3.1261788783779307,0.6112286749776007,1.5272533524773306,0.14248576426691453,1.6697391167442452,1.8749221935438432,False,False,1
18.833333333333332,12.9,3.07,10.010991714617887,0.6850344704781379,0.005281576003667871,False,True,0.0,3.097214771668835,3.0972147716688347,0.6084853509799578,1.5257513419521815,0.1426679941807784,1.66841933613296,1.8586654941397347,False,False,1
18.916666666666668,12.85,3.03,9.985834016329797,0.6861902795681062,0.005281576003667871,False,False,0.0,0.0,3.0840154135252127,0.0,0.0,0.0,0.0,,False,False,1
19.0,12.8,3.0,14.138771612690249,0.5218512136490568,0.005281576003667871,False,False,0.0,0.0,7.898505882352941,0.0,0.0,0.0,0.0,,False,False,1
19.083333333333332,12.78,2.97,18.25059101502733,0.40141751845923035,0.005281576003667871,False,True,0.0,7.90072705882353,7.900727058823529,0.5869948612108042,1.7730987125540993,0.021466843371848635,1.794565555925948,5.018406545552273,False,False,2
19.166666666666668,12.77,2.93,13.633342404983107,0.5392734392731503,0.005281576003667871,False,True,0.0,7.460214868717237,7.460214868717237,0.8506969201292756,1.7553976201957702,0.042286044222278094,1.7976836644180483,4.597628069891183,False,False,2
19.25,12.75,2.9,9.994669770325734,0.6857840939439023,0.005281576003667871,False,False,0.0,0.0,3.0840154135252127,0.0,0.0,0.0,0.0,,False,False,2
19.333333333333332,12.73,2.87,13.969428525918243,0.5276171909860743,0.005281576003667871,False,False,0.0,0.0,7.869424065794802,0.0,0.0,0.0,0.0,,False,False,2
19.416666666666668,12.72,2.83,17.90306908748738,0.4102855218006248,0.005281576003667871,False,True,0.0,7.907390588235295,7.907390588235295,0.6033129657681192,1.7912537574169,0.02127838252257692,1.812532139939477,5.021595636698231,False,False,3
19.5,12.7,2.8,13.194887439232334,0.5549164637371499,0.005281576003667871,False,True,0.0,6.938324705823338,6.938324705823338,0.8335163395412801,1.7425183599533003,0.04525393818414283,1.787772298137443,4.276408070506633,False,False,3
19.583333333333332,12.67,2.77,9.838667928852459,0.6929953451602695,0.005281576003667871,False,False,0.0,0.0,3.0840154135252122,0.0,0.0,0.0,0.0,,False,False,3
19.666666666666668,12.63,2.73,13.635247843677028,0.539206545640142,0.005281576003667871,False,False,0.0,0.0,7.476640307149769,0.0,0.0,0.0,0.0,,False,False,3
19.75,12.6,2.7,17.37700349980377,0.42413150813996786,0.005281576003667871,False,True,0.0,7.920717647058825,7.920717647058824,0.6300158975084957,1.8079543075022426,0.02235415413666772,1.8303084616389103,5.02366670028989,False,False,4
19.833333333333332,12.57,2.67,12.612570393498668,0.576484343237373,0.005281576003667871,False,True,0.0,6.245247795357084,6.245247795357084,0.8076456218646146,1.7168139878038484,0.05048103353757239,1.767295021341421,3.851201354368242,False,False,4
19.916666666666668,12.53,2.63,9.670213424664507,0.700877661388725,0.005281576003667871,False,False,0.0,0.0,3.0840154135252127,0.0,0.0,0.0,0.0,,False,False,4
20.0,12.5,2.6,13.274908434046678,0.5520239586470581,0.005281576003667871,True,False,0.9893041789087108,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
20.083333333333332,12.48,2.58,14.627740591004724,0.5181197970142845,0.005413551984723634,True,False,1.022118446667672,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
20.166666666666668,12.47,2.57,14.881231261686674,0.512355124201628,0.0054418570714078575,True,False,1.0214485158293878,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
20.25,12.45,2.55,14.928648399911665,0.5111711085667673,0.005445935728493657,True,False,1.0138813553316086,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
20.333333333333332,12.43,2.53,14.924246081197206,0.5108994495325043,0.005441458674873828,True,False,1.0056909931547224,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
20.416666666666668,12.42,2.52,14.908578849552901,0.510808279411103,0.005434940391996517,True,False,1.0013399180087081,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
20.5,12.4,2.5,14.897917574554292,0.5107574208143669,0.005430628750591017,True,False,0.9931029225631338,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
20.583333333333332,12.38,2.48,14.880871446467737,0.5107164213435278,0.005424173275669068,True,False,0.9847458194033532,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
20.666666666666668,12.37,2.47,14.862490465263443,0.5106700860463638,0.005417197274615481,True,False,0.980276349945995,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
20.75,12.35,2.45,14.851341681905074,0.5106220554291814,0.0054127569248194375,True,False,0.9721144729221916,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
20.833333333333332,12.33,2.43,14.834124979139364,0.5105853433981162,0.0054063063699984395,True,False,0.9637872325590429,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
20.916666666666668,12.32,2.42,14.8156949087592,0.5105408717788986,0.0053993536834453055,True,False,0.9592512857605283,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
21.0,12.3,2.4,14.804619069325817,0.5104881711457383,0.0053949023409805355,True,False,0.9511771689996553,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
21.083333333333332,12.27,2.4,14.787346018143909,0.5104547129839936,0.005388485815596192,True,False,0.9391426769927637,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
21.166666666666668,12.23,2.4,14.784152498229806,0.5096663376341771,0.005378973591537494,True,False,0.9243154087900974,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
21.25,12.2,2.4,14.783605073067731,0.5084750532512514,0.005366101249751989,True,False,0.913574289419378,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
21.333333333333332,12.17,2.4,14.783532484887923,0.5074239751700211,0.005354888093480212,True,False,0.903103053317868,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
21.416666666666668,12.13,2.4,14.783542388003916,0.5064139830582566,0.005344141428571877,True,False,0.8895154772000414,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
21.5,12.1,2.4,14.783572895422271,0.5051824089984792,0.005331043928635931,True,False,0.879592162509217,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
21.583333333333332,12.08,2.38,14.78359883060873,0.5041231685676296,0.005319779447424628,True,False,0.8730994517070155,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
21.666666666666668,12.07,2.37,14.767753793038429,0.503861448243356,0.0053115146031930665,True,False,0.8687950248956771,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
21.75,12.05,2.35,14.757442448260607,0.5037337621411739,0.005306594907010152,True,False,0.8616766054442778,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
21.833333333333332,12.03,2.33,14.739969102855927,0.5037003485227112,0.005300208764905481,True,False,0.854076693668073,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
21.916666666666668,12.02,2.32,14.721429097542702,0.5036608225789571,0.0052933971584969795,True,False,0.8495355055477052,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
22.0,12.0,2.3,14.710797317469277,0.5035810356252816,0.005288889570475708,True,False,0.8424702899621067,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
22.083333333333332,11.98,2.3,14.693201191006928,0.5035647483110844,0.005282661563557789,True,False,0.8348876187799998,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
22.166666666666668,11.97,2.3,14.690840191378022,0.5030041348844403,0.005275919416956297,True,False,0.8316333878258558,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
22.25,11.95,2.3,14.690537342774414,0.5025876782821925,0.005271410310484152,True,False,0.8255516295432278,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
22.333333333333332,11.93,2.3,14.690510074975432,0.5020026060117689,0.0052652124634184495,True,False,0.8195802607259709,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
22.416666666666668,11.92,2.3,14.690518377109376,0.5013671248056166,0.005258493765669229,True,False,0.8166287524379549,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
22.5,11.9,2.3,14.690525203318957,0.5009398459330654,0.0052539768133692865,True,False,0.810788380106041,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
22.583333333333332,11.87,2.28,14.690537520714686,0.5003560831020437,0.005247806721287809,True,False,0.8021833356159548,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
22.666666666666668,11.83,2.27,14.674043798894408,0.50003523466541,0.005238783999671471,True,False,0.7894523517531242,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
22.75,11.8,2.25,14.663849985837007,0.4992078720448844,0.005226572398759426,True,False,0.7802510566989924,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
22.833333333333332,11.77,2.23,14.646039590797722,0.49874440777935264,0.005215626227601756,True,False,0.7704218329341206,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
22.916666666666668,11.73,2.22,14.627391648888912,0.4983475134872971,0.005205114982261334,True,False,0.7579704744890262,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
23.0,11.7,2.2,14.617100525750704,0.497483104791461,0.005192529040274108,True,False,0.7491408574119374,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
23.083333333333332,11.68,2.2,14.599143411116406,0.49700844682297807,0.005181468514001827,True,False,0.7421318464649241,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
23.166666666666668,11.67,2.2,14.59758469926675,0.4962670690468014,0.005173149778114383,True,False,0.7394353725298807,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
23.25,11.65,2.2,14.597459126844594,0.4957793609701235,0.005167981328538403,True,False,0.7344155565327852,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
23.333333333333332,11.63,2.2,14.597457445939241,0.4951851140545895,0.005161734955752532,True,False,0.7294766035121465,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
23.416666666666668,11.62,2.2,14.597465783119144,0.4945546763867277,0.005155111703521609,True,False,0.7270330158663714,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
23.5,11.6,2.2,14.597470598565568,0.4941186948658831,0.0051505311275645985,True,False,0.7221934640270479,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
23.583333333333332,11.57,2.2,14.59747921195934,0.4935465549918654,0.005144520889865185,True,False,0.715054188912531,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
23.666666666666668,11.53,2.2,14.597491954593782,0.49272147100397673,0.005135853813323763,True,False,0.7057525421887041,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
23.75,11.5,2.2,14.597508508016624,0.4916042706187351,0.005124118331677742,True,False,0.6989347868245546,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
23.833333333333332,11.47,2.2,14.597520954118485,0.4905822591483202,0.0051133822135482655,True,False,0.6922473940063778,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
23.916666666666668,11.43,2.2,14.59753279173915,0.4895965110701882,0.0051030273147937705,True,False,0.6835273989065238,0.0,0.0,0.0,0.0,0.0,0.0,,False,False,4
