time,T_amb,q_server_kW,T_room,phi_room,X_room,vent_on,ac_on,m_dot_vent,Q_AC_kW,Q_AC_max_kW,m_dot_ac,W_comp_kW,fan_limited,ac_overloaded,n_cycles_cum
0.0,6.8,2.2,14.997805479513115,0.5224888601319025,0.005592678116876895,True,False,0.2648585941694955,0.0,0.0,0.0,0.0,False,False,0
0.08333333333333333,6.72,2.18,14.998470182012685,0.46893683942141656,0.005015056566692442,True,False,0.2599258237976606,0.0,0.0,0.0,0.0,False,False,0
0.16666666666666666,6.63,2.17,14.998927993183873,0.43142525899761697,0.004611051138220644,True,False,0.2559633007375251,0.0,0.0,0.0,0.0,False,False,0
0.25,6.55,2.15,14.99924398234335,0.4049829942211795,0.004326560442470313,True,False,0.2512135010868613,0.0,0.0,0.0,0.0,False,False,0
0.3333333333333333,6.47,2.13,14.999463438276626,0.38607598070824156,0.004123290563462527,True,False,0.24655254472103572,0.0,0.0,0.0,0.0,False,False,0
0.4166666666666667,6.38,2.12,14.999617257812073,0.3722223116897807,0.0039744276374255195,True,False,0.24284395017548502,0.0,0.0,0.0,0.0,False,False,0
0.5,6.3,2.1,14.999725287199665,0.36196855723315036,0.0038642893785419403,True,False,0.23835057456590586,0.0,0.0,0.0,0.0,False,False,0
0.5833333333333334,6.22,2.08,14.99980162017184,0.3542095041514342,0.0037809707715135417,True,False,0.23393884629225317,0.0,0.0,0.0,0.0,False,False,0
0.6666666666666666,6.13,2.07,14.999856052542915,0.3481085415775083,0.0037154708024411624,True,False,0.23046217785894008,0.0,0.0,0.0,0.0,False,False,0
0.75,6.05,2.05,14.999894931094458,0.3432563941147729,0.0036633865326730097,True,False,0.22620432699302037,0.0,0.0,0.0,0.0,False,False,0
0.8333333333333334,5.97,2.03,14.999922862454362,0.3392860853760532,0.0036207735049196598,True,False,0.22202169593884835,0.0,0.0,0.0,0.0,False,False,0
0.9166666666666666,5.88,2.02,14.99994311125322,0.3358724574440168,0.0035841389343570173,True,False,0.21875738163905675,0.0,0.0,0.0,0.0,False,False,0
1.0,5.8,2.0,14.999957808378715,0.33292883355490466,0.003552551112616866,True,False,0.21471638599648749,0.0,0.0,0.0,0.0,False,False,0
1.0833333333333333,5.72,2.0,14.999968628334976,0.3303015094099103,0.0035243596002811866,True,False,0.21287358641774248,0.0,0.0,0.0,0.0,False,False,0
1.1666666666666667,5.63,2.0,14.999976607416922,0.32785315346591515,0.0034980902139514648,True,False,0.210837994260788,0.0,0.0,0.0,0.0,False,False,0
1.25,5.55,2.0,14.999982513955924,0.3255922903911015,0.003473834119860007,True,False,0.20906108061415368,0.0,0.0,0.0,0.0,False,False,0
1.3333333333333333,5.47,2.0,14.999986897320108,0.323471404310002,0.0034510812298284145,True,False,0.20731395467167316,0.0,0.0,0.0,0.0,False,False,0
1.4166666666666667,5.38,2.0,14.999990155453927,0.3214031035615189,0.0034288938319846207,True,False,0.20538311878330678,0.0,0.0,0.0,0.0,False,False,0
1.5,5.3,2.0,14.999992586043469,0.31942829723511484,0.003407710692233014,True,False,0.20369685348765054,0.0,0.0,0.0,0.0,False,False,0
1.5833333333333335,5.22,2.0,14.999994403626577,0.31752485318515095,0.003387294270232465,True,False,0.20203813261945883,0.0,0.0,0.0,0.0,False,False,0
1.6666666666666665,5.13,2.0,14.999995764816953,0.315625591657978,0.003366923935302722,True,False,0.20020416233520402,0.0,0.0,0.0,0.0,False,False,0
1.75,5.05,2.0,14.99999678777419,0.3137822460649762,0.00334715452190869,True,False,0.19860177525675007,0.0,0.0,0.0,0.0,False,False,0
1.8333333333333335,4.97,2.0,14.999997558296059,0.3119826655285503,0.0033278556316797304,True,False,0.19702490908163975,0.0,0.0,0.0,0.0,False,False,0
1.9166666666666665,4.88,2.0,14.999998139478535,0.31016874733929845,0.003308404144550867,True,False,0.1952806868986441,0.0,0.0,0.0,0.0,False,False,0
2.0,4.8,2.0,14.99999857931478,0.3083950331680243,0.0032893849251567795,True,False,0.19375606578756044,0.0,0.0,0.0,0.0,False,False,0
2.0833333333333335,4.72,2.0,14.999998912903044,0.30665350346673803,0.0032707119178462187,True,False,0.19225513554441637,0.0,0.0,0.0,0.0,False,False,0
2.1666666666666665,4.63,2.0,14.999999166236023,0.30489082107364374,0.003251813224479924,True,False,0.1905942246906524,0.0,0.0,0.0,0.0,False,False,0
2.25,4.55,2.0,14.999999359239318,0.3031613258175163,0.003233271446869422,True,False,0.18914183716626728,0.0,0.0,0.0,0.0,False,False,0
2.3333333333333335,4.47,2.0,14.999999506584036,0.3014588447530183,0.003215020350924394,True,False,0.1877114813778017,0.0,0.0,0.0,0.0,False,False,0
2.4166666666666665,4.38,2.0,14.999999619207713,0.2997330644739792,0.0031965205600866997,True,False,0.18612804633114743,0.0,0.0,0.0,0.0,False,False,0
2.5,4.3,2.0,14.999999705557592,0.29803700609299344,0.00317834043949393,True,False,0.1847428727111578,0.0,0.0,0.0,0.0,False,False,0
2.5833333333333335,4.22,2.02,14.999999772475148,0.2963507682060879,0.0031602666292391045,True,False,0.18521200533531318,0.0,0.0,0.0,0.0,False,False,0
2.6666666666666665,4.13,2.03,14.999999824033239,0.2946366398439233,0.0031418949446363753,True,False,0.18459496540804743,0.0,0.0,0.0,0.0,False,False,0
2.75,4.05,2.05,14.999999863995807,0.2929403325739753,0.0031237153235473296,True,False,0.18505804715438592,0.0,0.0,0.0,0.0,False,False,0
2.8333333333333335,3.97,2.07,14.999999894949573,0.29125976829215544,0.0031057054636325675,True,False,0.18551449949825938,0.0,0.0,0.0,0.0,False,False,0
2.9166666666666665,3.88,2.08,14.999999918789973,0.2895562668845688,0.0030874508542054827,True,False,0.18490902924364214,0.0,0.0,0.0,0.0,False,False,0
3.0,3.8,2.1,14.999999937259389,0.28787401288016645,0.0030694249757592146,True,False,0.18535976226889048,0.0,0.0,0.0,0.0,False,False,0
3.0833333333333335,3.72,2.12,14.999999951558342,0.2862101280873874,0.003051596950983979,True,False,0.18580418587351305,0.0,0.0,0.0,0.0,False,False,0
3.1666666666666665,3.63,2.13,14.99999996256751,0.2845256637593501,0.0030335494578536074,True,False,0.1852098732231961,0.0,0.0,0.0,0.0,False,False,0
3.25,3.55,2.15,14.999999971092343,0.28286390049612864,0.003015746206558585,True,False,0.1856488833193808,0.0,0.0,0.0,0.0,False,False,0
3.3333333333333335,3.47,2.17,14.999999977689209,0.28122159968267346,0.0029981524616944054,True,False,0.18608188145818236,0.0,0.0,0.0,0.0,False,False,0
3.4166666666666665,3.38,2.18,14.999999982766631,0.2795598772250511,0.0029803516631924597,True,False,0.18549833470129193,0.0,0.0,0.0,0.0,False,False,0
3.5,3.3,2.2,14.999999986696487,0.27792139187487713,0.0029628007791305646,True,False,0.1859262019339596,0.0,0.0,0.0,0.0,False,False,0
3.5833333333333335,3.22,2.25,14.999999989772142,0.2762836244628063,0.0029452585702629255,True,False,0.18886655494018806,0.0,0.0,0.0,0.0,False,False,0
3.6666666666666665,3.13,2.3,14.999999992166666,0.27460578695394433,0.002927288189627361,True,False,0.19160668871564768,0.0,0.0,0.0,0.0,False,False,0
3.75,3.05,2.35,14.999999994024442,0.27294330556508994,0.0029094832990230616,True,False,0.1944676635250529,0.0,0.0,0.0,0.0,False,False,0
3.8333333333333335,2.97,2.4,14.9999999954595,0.2712956321940528,0.0028918380006900954,True,False,0.1972908160741926,0.0,0.0,0.0,0.0,False,False,0
3.9166666666666665,2.88,2.45,14.999999996562492,0.2696178109824406,0.002873870866370547,True,False,0.1999126023299213,0.0,0.0,0.0,0.0,False,False,0
4.0,2.8,2.5,14.999999997407484,0.2679643660496849,0.0028561657788467093,True,False,0.20266116893201377,0.0,0.0,0.0,0.0,False,False,0
4.083333333333333,2.72,2.58,14.999999998058675,0.26631590573610414,0.0028385150653317307,True,False,0.20779030856087674,0.0,0.0,0.0,0.0,False,False,0
4.166666666666667,2.63,2.67,14.99999999855777,0.26462384619514784,0.0028203985547550882,True,False,0.21348172553975137,0.0,0.0,0.0,0.0,False,False,0
4.25,2.55,2.75,14.999999998935973,0.26295510386719667,0.002802532725336776,True,False,0.2184720649291787,0.0,0.0,0.0,0.0,False,False,0
4.333333333333333,2.47,2.83,14.999999999220364,0.26130828588856,0.0027849026232057224,True,False,0.22339903443965517,0.0,0.0,0.0,0.0,False,False,0
4.416666666666667,2.38,2.92,14.999999999433076,0.25962877580188787,0.0027669235585994277,True,False,0.22886762527261725,0.0,0.0,0.0,0.0,False,False,0
4.5,2.3,3.0,14.999999999590496,0.2579829257567318,0.002749305826725133,True,False,0.23366389108645405,0.0,0.0,0.0,0.0,False,False,0
4.583333333333333,2.22,3.08,14.999999999706148,0.25636602931770713,0.002731998991480615,True,False,0.23840044754386303,0.0,0.0,0.0,0.0,False,False,0
4.666666666666667,2.13,3.17,14.999999999790676,0.2547195833749488,0.0027143768513827483,True,False,0.24365908517347828,0.0,0.0,0.0,0.0,False,False,0
4.75,2.05,3.25,14.999999999851843,0.2531107899679348,0.0026971586718962633,True,False,0.2482724158272477,0.0,0.0,0.0,0.0,False,False,0
4.833333333333333,1.97,3.33,14.999999999895797,0.2515330536879935,0.0026802738044152392,True,False,0.2528294206165423,0.0,0.0,0.0,0.0,False,False,0
4.916666666666667,1.88,3.42,14.999999999927226,0.249925331880104,0.0026630689719879057,True,False,0.2578900036132711,0.0,0.0,0.0,0.0,False,False,0
5.0,1.8,3.5,14.999999999949491,0.24835643129985763,0.002646280493667581,True,False,0.26233069984364,0.0,0.0,0.0,0.0,False,False,0
5.083333333333333,1.72,3.58,14.999999999965159,0.24681863804239726,0.0026298257640593836,True,False,0.266718202400963,0.0,0.0,0.0,0.0,False,False,0
5.166666666666667,1.63,3.67,14.999999999976124,0.24524912288084721,0.0026130324969282272,True,False,0.27159174547602294,0.0,0.0,0.0,0.0,False,False,0
5.25,1.55,3.75,14.99999999998374,0.24371857752973525,0.00259665706283809,True,False,0.27586934766676974,0.0,0.0,0.0,0.0,False,False,0
5.333333333333333,1.47,3.83,14.999999999988988,0.24221852695657312,0.0025806087280696413,True,False,0.28009665998995503,0.0,0.0,0.0,0.0,False,False,0
5.416666666666667,1.38,3.92,14.999999999992593,0.24068476015987864,0.0025642005319804987,True,False,0.2847933746021268,0.0,0.0,0.0,0.0,False,False,0
5.5,1.3,4.0,14.999999999995046,0.2391898682057259,0.0025482090475049744,True,False,0.288916731699512,0.0,0.0,0.0,0.0,False,False,0
5.583333333333333,1.25,4.03,14.999999999996687,0.23790529830597074,0.002534468120181653,True,False,0.2900302523857073,0.0,0.0,0.0,0.0,False,False,0
5.666666666666667,1.2,4.07,14.999999999997796,0.23676095931368732,0.0025222277393376815,True,False,0.2918528462571943,0.0,0.0,0.0,0.0,False,False,0
5.75,1.15,4.1,14.999999999998533,0.23571430246602013,0.0025110326321469375,True,False,0.29294785723533123,0.0,0.0,0.0,0.0,False,False,0
5.833333333333333,1.1,4.13,14.999999999999025,0.23473405491849217,0.0025005482069561627,True,False,0.2940350483554085,0.0,0.0,0.0,0.0,False,False,0
5.916666666666667,1.05,4.17,14.999999999999355,0.23379736810315135,0.002490530022817116,True,False,0.295823913253939,0.0,0.0,0.0,0.0,False,False,0
6.0,1.0,4.2,14.999999999999574,0.2328926248420624,0.0024808537910194113,True,False,0.29689319347223575,0.0,0.0,0.0,0.0,False,False,0
6.083333333333333,1.05,4.23,14.999999999999721,0.23257388726250633,0.002477444963110201,True,False,0.3000803724374489,0.0,0.0,0.0,0.0,False,False,0
6.166666666666667,1.1,4.27,14.999999999999817,0.23265059303382826,0.002478265310966979,True,False,0.3040023381301681,0.0,0.0,0.0,0.0,False,False,0
6.25,1.15,4.3,14.999999999999877,0.23299345939025473,0.0024819322019569456,True,False,0.3072379966126645,0.0,0.0,0.0,0.0,False,False,0
6.333333333333333,1.2,4.33,14.999999999999924,0.2335145182972389,0.0024875049111047335,True,False,0.31049700842595856,0.0,0.0,0.0,0.0,False,False,0
6.416666666666667,1.25,4.37,14.999999999999948,0.23415578622110222,0.002494363388553425,True,False,0.31449930593685876,0.0,0.0,0.0,0.0,False,False,0
6.5,1.3,4.4,14.999999999999966,0.2348762177225929,0.0025020687146020113,True,False,0.3178084048694632,0.0,0.0,0.0,0.0,False,False,0
6.583333333333333,1.42,4.42,14.999999999999977,0.23608309147384543,0.0025149771766749505,True,False,0.32206032242397614,0.0,0.0,0.0,0.0,False,False,0
6.666666666666667,1.53,4.43,14.999999999999986,0.23754833041313117,0.002530649774472493,True,False,0.3254121193482512,0.0,0.0,0.0,0.0,False,False,0
6.75,1.65,4.45,14.999999999999991,0.23925389468239414,0.0025488939487202343,True,False,0.3298052048191841,0.0,0.0,0.0,0.0,False,False,0
6.833333333333333,1.77,4.47,14.999999999999995,0.2411212289720276,0.0025688697758779865,True,False,0.3342777373214745,0.0,0.0,0.0,0.0,False,False,0
6.916666666666667,1.88,4.48,14.999999999999995,0.24302802697130646,0.0025892690851290565,True,False,0.3378208234466241,0.0,0.0,0.0,0.0,False,False,0
7.0,2.0,4.5,14.999999999999996,0.245036880149377,0.002610761642727935,True,False,0.34244601636907057,0.0,0.0,0.0,0.0,False,False,0
7.083333333333333,2.17,4.52,14.999999999999995,0.24746753064498814,0.002636768953395501,True,False,0.3485035082879863,0.0,0.0,0.0,0.0,False,False,0
7.166666666666667,2.33,4.53,15.0,0.2501029515341976,0.0026649696997900763,True,False,0.35366388614489797,0.0,0.0,0.0,0.0,False,False,0
7.25,2.5,4.55,15.0,0.2529573293017652,0.0026955163022361352,True,False,0.36003300122423915,0.0,0.0,0.0,0.0,False,False,0
7.333333333333333,2.67,4.57,15.000000000000002,0.2559622223001714,0.002727676896798752,True,False,0.36657726340911256,0.0,0.0,0.0,0.0,False,False,0
7.416666666666667,2.83,4.58,14.999999999999998,0.25899130848410795,0.0027600997764428052,True,False,0.372186102329705,0.0,0.0,0.0,0.0,False,False,0
7.5,3.0,4.6,15.0,0.26213189575334706,0.0027937197005523,True,False,0.37908156810018434,0.0,0.0,0.0,0.0,False,False,0
7.583333333333333,3.28,4.62,14.999999999999996,0.2662608014785773,0.0028379250599302078,True,False,0.3897818950534546,0.0,0.0,0.0,0.0,False,False,0
7.666666666666667,3.57,4.63,15.0,0.27111654672636204,0.002889920195690904,True,False,0.4004889547088785,0.0,0.0,0.0,0.0,False,False,0
7.75,3.85,4.65,15.0,0.2763745125785569,0.002946232053601402,True,False,0.4122713435709771,0.0,0.0,0.0,0.0,False,False,0
7.833333333333333,4.13,4.67,15.000000000000002,0.28191524182216543,0.0030055832394863514,True,False,0.4246593539190057,0.0,0.0,0.0,0.0,False,False,0
7.916666666666667,4.42,4.68,15.0,0.287755381607446,0.0030681538559647016,True,False,0.43717863162921705,0.0,0.0,0.0,0.0,False,False,0
8.0,4.7,4.7,15.0,0.293724920348736,0.0031321237875781517,True,False,0.45092631906351727,0.0,0.0,0.0,0.0,False,False,0
8.083333333333334,4.95,4.72,15.0,0.299497279745569,0.0031939931867289505,True,False,0.4640576767606437,0.0,0.0,0.0,0.0,False,False,0
8.166666666666666,5.2,4.73,15.0,0.305190235555984,0.003255023517113018,True,False,0.47684945660503414,0.0,0.0,0.0,0.0,False,False,0
8.25,5.45,4.75,15.0,0.31088887201387433,0.003316126680230144,True,False,0.49134413210891087,0.0,0.0,0.0,0.0,False,False,0
8.333333333333334,5.7,4.77,15.000000000000004,0.3166320134409478,0.003377719128331502,True,False,0.5066165315060335,0.0,0.0,0.0,0.0,False,False,0
8.416666666666666,5.95,4.78,15.000000000000002,0.3224332462451344,0.0034399468981178693,True,False,0.5216397659280572,0.0,0.0,0.0,0.0,False,False,0
8.5,6.2,4.8,15.0,0.328317496582707,0.0035030778198157295,True,False,0.5386372879252725,0.0,0.0,0.0,0.0,False,False,0
8.583333333333334,6.42,4.82,15.0,0.333898421247714,0.0035629661995143663,True,False,0.5546891499015902,0.0,0.0,0.0,0.0,False,False,0
8.666666666666666,6.63,4.83,15.0,0.33922560890101994,0.003620142449804268,True,False,0.5697247661577173,0.0,0.0,0.0,0.0,False,False,0
8.75,6.85,4.85,15.0,0.34461112451678044,0.003677955354181531,True,False,0.58745965401032,0.0,0.0,0.0,0.0,False,False,0
8.833333333333334,7.07,4.87,15.0,0.3500629603144093,0.003736491082308971,True,False,0.6061768298003143,0.0,0.0,0.0,0.0,False,False,0
8.916666666666666,7.28,4.88,14.999999999999996,0.35543091637847835,0.0037941369056851528,True,False,0.6238744449802376,0.0,0.0,0.0,0.0,False,False,0
9.0,7.5,4.9,15.000000000000002,0.36095839365975974,0.0038535069083037643,True,False,0.6447292846498631,0.0,0.0,0.0,0.0,False,False,0
9.083333333333334,7.7,4.92,15.000000000000002,0.3662838296148542,0.003910717463991516,True,False,0.6650229797512835,0.0,0.0,0.0,0.0,False,False,0
9.166666666666666,7.9,4.93,14.999999999999998,0.3715534982237382,0.003967339214069528,True,False,0.685068515299493,0.0,0.0,0.0,0.0,False,False,0
9.25,8.1,4.95,15.0,0.3768441849702159,0.004024197107340978,True,False,0.7077041505435356,0.0,0.0,0.0,0.0,False,False,0
9.333333333333334,8.3,4.97,15.000000000000002,0.3821815664507944,0.004081567286202063,True,False,0.7316890447892359,0.0,0.0,0.0,0.0,False,False,0
9.416666666666666,8.5,4.98,15.0,0.3875703726726487,0.0041395008852375065,True,False,0.7556303340727586,0.0,0.0,0.0,0.0,False,False,0
9.5,8.7,5.0,14.999999999999996,0.39302547573502267,0.004198158144988328,True,False,0.7826549614912398,0.0,0.0,0.0,0.0,False,False,0
9.583333333333334,8.87,5.0,14.999999999999996,0.39797227955134656,0.00425135930188106,True,False,0.8042758172029814,0.0,0.0,0.0,0.0,False,False,0
9.666666666666666,9.03,5.0,14.999999999999996,0.40258335682136104,0.004300957977405703,True,False,0.8257483978310448,0.0,0.0,0.0,0.0,False,False,0
9.75,9.2,5.0,14.999999999999996,0.40730575585980744,0.004351762220244898,True,False,0.8498596239364886,0.0,0.0,0.0,0.0,False,False,0
9.833333333333334,9.37,5.0,14.999999999999998,0.41209743565081275,0.004403320220538735,True,False,0.8754253182172423,0.0,0.0,0.0,0.0,False,False,0
9.916666666666666,9.53,5.0,15.0,0.4167389640670481,0.004453270700717046,True,False,0.9009371693299177,0.0,0.0,0.0,0.0,False,False,0
10.0,9.7,5.0,15.0,0.421575942052509,0.0045053330169553835,True,False,0.9297294089176856,0.0,0.0,0.0,0.0,False,False,0
10.083333333333334,9.8,4.98,14.999999999999998,0.42499695287766187,0.0045421599406878085,True,False,0.9437542894851774,0.0,0.0,0.0,0.0,False,False,0
10.166666666666666,9.9,4.97,14.999999999999998,0.42803972072914537,0.004574918745417209,True,False,0.9602610592813241,0.0,0.0,0.0,0.0,False,False,0
10.25,10.0,4.95,14.999999999999996,0.43098895200131065,0.004606673793501533,True,False,0.9754569618794883,0.0,0.0,0.0,0.0,False,False,0
10.333333333333334,10.1,4.93,14.999999999999998,0.4339261143583015,0.004638302091959991,True,False,0.9912728341366612,0.0,0.0,0.0,0.0,False,False,0
10.416666666666666,10.2,4.92,15.0,0.43687589159371026,0.004670069445113559,True,False,1.0097998397220203,0.0,0.0,0.0,0.0,False,False,0
10.5,10.3,4.9,15.000000000000002,0.43983927578879667,0.004701986580531095,True,False,1.0270186374555133,0.0,0.0,0.0,0.0,False,False,0
10.583333333333334,10.38,4.88,15.0,0.4423604145165198,0.004729143069945196,True,False,1.0404772511875406,0.0,0.0,0.0,0.0,False,False,0
10.666666666666666,10.47,4.87,21.681634776203722,0.2908470971035815,0.004729143069945196,False,False,0.0,0.0,4.098037647058823,0.0,0.0,False,False,0
10.75,10.55,4.85,22.561900130053182,0.27565577234043237,0.004729143069945196,False,True,0.0,4.094329411764706,4.094329411764706,0.24187314832090537,0.6807764705882353,False,True,1
10.833333333333334,10.63,4.83,23.430205811184106,0.26154090413195125,0.004729143069945196,False,True,0.0,4.090621176470588,4.090621176470588,0.2295415152872164,0.6822070588235295,False,True,1
10.916666666666666,10.72,4.82,24.29796529547702,0.2482432997331728,0.004729143069945196,False,True,0.0,4.086449411764706,4.086449411764706,0.21850401773788566,0.6838164705882354,False,True,1
11.0,10.8,4.8,25.15209349444154,0.23589434167911552,0.004729143069945196,False,True,0.0,4.082741176470588,4.082741176470588,0.20848932001852669,0.6852470588235295,False,True,1
11.083333333333334,10.83,4.78,25.988988953751612,0.22446255715505065,0.004729143069945196,False,True,0.0,4.081350588235294,4.081350588235294,0.19958468732157983,0.6857835294117648,False,True,1
11.166666666666666,10.87,4.77,26.820560785740188,0.21371887078837215,0.004729143069945196,False,True,0.0,4.079496470588235,4.079496470588235,0.19153957868954014,0.6864988235294118,False,True,1
11.25,10.9,4.75,27.667184915622745,0.20337316127361985,0.004729143069945196,False,True,0.0,4.051005655696834,4.051005655696834,0.18295337558827518,0.6974902038936074,False,True,1
11.333333333333334,10.93,4.73,28.52907035601555,0.1934180792773406,0.004729143069945196,False,True,0.0,4.022233652469115,4.022233652469115,0.17486914747797636,0.7085900630068391,False,True,1
11.416666666666666,10.97,4.72,29.418422276875713,0.18371887097168577,0.004729143069945196,False,True,0.0,3.9933864311073255,3.9933864311073255,0.16725536394288468,0.7197189402834685,False,True,1
11.5,11.0,4.7,30.32299496025307,0.17441375389856775,0.004729143069945196,False,True,0.0,3.9645335136177993,3.9645335136177993,0.15999926169192005,0.7308500150510013,False,True,1
11.583333333333334,11.0,4.68,31.229670340882,0.16561827274537141,0.004729143069945196,False,True,0.0,3.9459999999999997,3.9459999999999997,0.15356261442118302,0.738,False,True,1
11.666666666666666,11.0,4.67,32.1271878593231,0.15740271895338764,0.004729143069945196,False,True,0.0,3.9459999999999997,3.9459999999999997,0.14825444851321537,0.738,False,True,1
11.75,11.0,4.65,33.00279599518835,0.1498295860876011,0.004729143069945196,False,True,0.0,3.9459999999999997,3.9459999999999997,0.14334937079496954,0.738,False,True,1
11.833333333333334,11.0,4.63,33.85610038979978,0.14284403172644408,0.004729143069945196,False,True,0.0,3.9459999999999993,3.9459999999999997,0.13886703712511717,0.738,False,True,1
11.916666666666666,11.0,4.62,34.69926009300657,0.13630180525410826,0.004729143069945196,False,True,0.0,3.9459999999999997,3.9459999999999997,0.1347605968423055,0.738,False,True,1
12.0,11.0,4.6,35.519514709776,0.13026139003830595,0.004729143069945196,False,True,0.0,3.9459999999999997,3.9459999999999997,0.13093475389262596,0.738,False,True,1
12.083333333333334,10.95,4.58,36.3165768795143,0.12468098598944156,0.004729143069945196,False,True,0.0,3.9459999999999993,3.9459999999999997,0.12741569936645444,0.738,False,True,1
12.166666666666666,10.9,4.57,37.10278826961562,0.1194407723668833,0.004729143069945196,False,True,0.0,3.9459999999999997,3.9459999999999997,0.12417274487029482,0.738,False,True,1
12.25,10.85,4.55,37.865367358039016,0.11459563541932274,0.004729143069945196,False,True,0.0,3.9459999999999997,3.9459999999999997,0.12113169978918666,0.738,False,True,1
12.333333333333334,10.8,4.53,38.60409935763345,0.11011374407620446,0.004729143069945196,False,True,0.0,3.9459999999999993,3.9459999999999997,0.11832106632819116,0.7379999999999999,False,True,1
12.416666666666666,10.75,4.52,20.491049675849567,0.3193468769002164,0.0048270896937936915,True,False,1.0473292529916791,0.0,0.0,0.0,0.0,False,False,1
12.5,10.7,4.5,16.307682163035654,0.4160368299882517,0.004837315631990961,True,False,1.0306104019078328,0.0,0.0,0.0,0.0,False,False,1
12.583333333333334,10.62,4.5,15.319679808251513,0.44163006106909763,0.004820129789376164,True,False,1.0118482475434225,0.0,0.0,0.0,0.0,False,False,1
12.666666666666666,10.53,4.5,15.080391962160625,0.44608714347487843,0.004794231674491885,True,False,0.9915427383044583,0.0,0.0,0.0,0.0,False,False,1
12.75,10.45,4.5,15.020711698771292,0.44543857129506115,0.004768708030270039,True,False,0.9741670722275065,0.0,0.0,0.0,0.0,False,False,1
12.833333333333334,10.37,4.5,15.005462128994175,0.44352490851571247,0.004743368357492732,True,False,0.9573912420987405,0.0,0.0,0.0,0.0,False,False,1
12.916666666666666,10.28,4.5,15.001477442282667,0.44108697058168406,0.004715877988111232,True,False,0.9391974748531723,0.0,0.0,0.0,0.0,False,False,1
13.0,10.2,4.5,15.000408404033415,0.43873314296111754,0.004690196895808858,True,False,0.9235974143798966,0.0,0.0,0.0,0.0,False,False,1
13.083333333333334,10.08,4.52,15.000115832006461,0.43557970320770323,0.004656144864482207,True,False,0.9051526720246557,0.0,0.0,0.0,0.0,False,False,1
13.166666666666666,9.97,4.53,15.000033675173412,0.43243226880537156,0.00462222558877163,True,False,0.8873852974509392,0.0,0.0,0.0,0.0,False,False,1
13.25,9.85,4.55,15.000010021606979,0.429099004444378,0.004586326907367119,True,False,0.8706071570857009,0.0,0.0,0.0,0.0,False,False,1
13.333333333333334,9.73,4.57,15.000003049636643,0.42572959759783696,0.004550048269044613,True,False,0.8545927525445592,0.0,0.0,0.0,0.0,False,False,1
13.416666666666666,9.62,4.58,15.000000948367859,0.4225617711980006,0.004515945227234054,True,False,0.8390135889241473,0.0,0.0,0.0,0.0,False,False,1
13.5,9.5,4.6,15.00000030100117,0.4192754558700014,0.004480570978404979,True,False,0.8243574946228609,0.0,0.0,0.0,0.0,False,False,1
13.583333333333334,9.38,4.62,15.000000097418862,0.41596904219297176,0.00444498455196214,True,False,0.8103270220220355,0.0,0.0,0.0,0.0,False,False,1
13.666666666666666,9.27,4.63,15.000000032140118,0.41285865842295005,0.0044115116927539635,True,False,0.7965481210200847,0.0,0.0,0.0,0.0,False,False,1
13.75,9.15,4.65,15.000000010795878,0.40964015211008536,0.004376879035661802,True,False,0.7836391841067198,0.0,0.0,0.0,0.0,False,False,1
13.833333333333334,9.03,4.67,15.000000003689436,0.40640195825341063,0.0043420383998793,True,False,0.7712490035741958,0.0,0.0,0.0,0.0,False,False,1
13.916666666666666,8.92,4.68,15.000000001282583,0.4033503708340183,0.004309209063379723,True,False,0.7589693880908659,0.0,0.0,0.0,0.0,False,False,1
14.0,8.8,4.7,15.00000000045304,0.4001987494466264,0.00427530716248697,True,False,0.7475158994909387,0.0,0.0,0.0,0.0,False,False,1
14.083333333333334,8.72,4.72,15.000000000161446,0.39770605972071427,0.004248495969957571,True,False,0.7411701809143831,0.0,0.0,0.0,0.0,False,False,1
14.166666666666666,8.63,4.73,15.000000000058247,0.3952845034003724,0.004222452081488041,True,False,0.732286595596676,0.0,0.0,0.0,0.0,False,False,1
14.25,8.55,4.75,15.00000000002119,0.39305997190141706,0.004198529107985411,True,False,0.7262970082629752,0.0,0.0,0.0,0.0,False,False,1
14.333333333333334,8.47,4.77,15.000000000007775,0.3909122196270934,0.004175433564964363,True,False,0.7204542205460759,0.0,0.0,0.0,0.0,False,False,1
14.416666666666666,8.38,4.78,15.000000000002881,0.38863747613473093,0.004150974297903285,True,False,0.7121875158400659,0.0,0.0,0.0,0.0,False,False,1
14.5,8.3,4.8,15.000000000001075,0.3864836085167259,0.004127816514490613,True,False,0.706661451707914,0.0,0.0,0.0,0.0,False,False,1
14.583333333333334,8.25,4.82,15.000000000000401,0.38486350111749124,0.0041103987007357935,True,False,0.7043702130877959,0.0,0.0,0.0,0.0,False,False,1
14.666666666666666,8.2,4.83,15.000000000000151,0.3834463544816087,0.0040951637175983095,True,False,0.7006621038849539,0.0,0.0,0.0,0.0,False,False,1
14.75,8.15,4.85,15.000000000000057,0.3821056354478834,0.004080751049108425,True,False,0.6984482234100213,0.0,0.0,0.0,0.0,False,False,1
14.833333333333334,8.1,4.87,15.000000000000023,0.3807960185616689,0.00406667336791791,True,False,0.6962665077064685,0.0,0.0,0.0,0.0,False,False,1
14.916666666666666,8.05,4.88,15.000000000000005,0.37950207868440444,0.004052764827938793,True,False,0.6926968017153351,0.0,0.0,0.0,0.0,False,False,1
15.0,8.0,4.9,15.000000000000004,0.37821485789022957,0.004038929124439747,True,False,0.6905874507033132,0.0,0.0,0.0,0.0,False,False,1
15.083333333333334,7.95,4.92,15.0,0.37693255022245464,0.004025146837746195,True,False,0.6885080969874017,0.0,0.0,0.0,0.0,False,False,1
15.166666666666666,7.9,4.93,15.000000000000002,0.3756560116288819,0.004011427159993134,True,False,0.685068515299493,0.0,0.0,0.0,0.0,False,False,1
15.25,7.85,4.95,15.0,0.3743824699528951,0.003997740291016927,True,False,0.6830569503033396,0.0,0.0,0.0,0.0,False,False,1
15.333333333333334,7.8,4.97,15.000000000000002,0.3731124070824456,0.003984091405107982,True,False,0.6810733990323921,0.0,0.0,0.0,0.0,False,False,1
15.416666666666666,7.75,4.98,15.000000000000002,0.3718475279309728,0.003970498818201563,True,False,0.6777563251885138,0.0,0.0,0.0,0.0,False,False,1
15.5,7.7,5.0,15.0,0.370585431169867,0.003956936719630603,True,False,0.6758363615358574,0.0,0.0,0.0,0.0,False,False,1
15.583333333333334,7.67,4.97,14.999999999999996,0.36963741341621464,0.003946750002708515,True,False,0.6690431059629562,0.0,0.0,0.0,0.0,False,False,1
15.666666666666666,7.63,4.93,14.999999999999998,0.368661974933341,0.003936268988424116,True,False,0.6600712099004034,0.0,0.0,0.0,0.0,False,False,1
15.75,7.6,4.9,15.0,0.36782526108621855,0.003927278839743661,True,False,0.6534057528274779,0.0,0.0,0.0,0.0,False,False,1
15.833333333333334,7.57,4.87,15.0,0.36704408347958317,0.003918885638393769,True,False,0.6467939628499477,0.0,0.0,0.0,0.0,False,False,1
15.916666666666666,7.53,4.83,14.999999999999998,0.36614035703595676,0.003909176017217745,True,False,0.6380606085255176,0.0,0.0,0.0,0.0,False,False,1
16.0,7.5,4.8,15.0,0.3653329931450303,0.0039005019684004993,True,False,0.6315715441468046,0.0,0.0,0.0,0.0,False,False,1
16.083333333333332,7.47,4.75,14.999999999999998,0.36456764465474956,0.003892279541029161,True,False,0.6225129236021868,0.0,0.0,0.0,0.0,False,False,1
16.166666666666668,7.43,4.7,15.0,0.3636784336316611,0.003882726683075529,True,False,0.6127188399627125,0.0,0.0,0.0,0.0,False,False,1
16.25,7.4,4.65,15.0,0.36287986152559176,0.0038741478140561316,True,False,0.6038175537089826,0.0,0.0,0.0,0.0,False,False,1
16.333333333333332,7.37,4.6,14.999999999999998,0.3621201269268124,0.003865986385379995,True,False,0.5949860291781182,0.0,0.0,0.0,0.0,False,False,1
16.416666666666668,7.33,4.55,15.000000000000002,0.3612407570129804,0.003856540043283091,True,False,0.5854623186496397,0.0,0.0,0.0,0.0,False,False,1
16.5,7.3,4.5,15.0,0.3604469250089348,0.003848012808942385,True,False,0.5767820886833833,0.0,0.0,0.0,0.0,False,False,1
16.583333333333332,7.28,4.45,14.999999999999998,0.3598250765014195,0.0038413331600005993,True,False,0.5689019016725528,0.0,0.0,0.0,0.0,False,False,1
16.666666666666668,7.27,4.4,14.999999999999995,0.3594122745940616,0.0038368990851008577,True,False,0.5617850834898735,0.0,0.0,0.0,0.0,False,False,1
16.75,7.25,4.35,15.0,0.3589609417824312,0.003832051205827423,True,False,0.5539738471648739,0.0,0.0,0.0,0.0,False,False,1
16.833333333333332,7.23,4.3,14.999999999999996,0.3584927274159682,0.003827022076897937,True,False,0.5462026767647907,0.0,0.0,0.0,0.0,False,False,1
16.916666666666668,7.22,4.25,14.999999999999996,0.3581462661766989,0.0038233007603306287,True,False,0.5391604875570127,0.0,0.0,0.0,0.0,False,False,1
17.0,7.2,4.2,14.999999999999995,0.3577280592430987,0.0038188088870993366,True,False,0.5314569372053651,0.0,0.0,0.0,0.0,False,False,1
17.083333333333332,7.17,4.13,14.999999999999996,0.3571528479399937,0.0038126307680989074,True,False,0.5206054028793744,0.0,0.0,0.0,0.0,False,False,1
17.166666666666668,7.13,4.07,14.999999999999995,0.35638116330275466,0.0038043425976681845,True,False,0.5104454662607734,0.0,0.0,0.0,0.0,False,False,1
17.25,7.1,4.0,14.999999999999998,0.3556410864522544,0.0037963941124584135,True,False,0.49976924205498086,0.0,0.0,0.0,0.0,False,False,1
17.333333333333332,7.07,3.93,15.000000000000002,0.3549171378981166,0.003788619041811863,True,False,0.48917349920230696,0.0,0.0,0.0,0.0,False,False,1
17.416666666666668,7.03,3.87,15.0,0.35408331590379294,0.0037796641905872798,True,False,0.4792977848535733,0.0,0.0,0.0,0.0,False,False,1
17.5,7.0,3.8,14.999999999999998,0.3533137974884624,0.0037714001565805027,True,False,0.4688709048277427,0.0,0.0,0.0,0.0,False,False,1
17.583333333333332,6.97,3.75,14.999999999999998,0.35257451600389683,0.0037634610494492416,True,False,0.460980205200516,0.0,0.0,0.0,0.0,False,False,1
17.666666666666668,6.93,3.7,15.0,0.3517394501736708,0.0037544935612720425,True,False,0.45258889363424826,0.0,0.0,0.0,0.0,False,False,1
17.75,6.9,3.65,14.999999999999996,0.35096687462171366,0.0037461973638410573,True,False,0.44482623314269115,0.0,0.0,0.0,0.0,False,False,1
17.833333333333332,6.87,3.6,14.999999999999998,0.3502276241978011,0.003738259229711836,True,False,0.43712065450411713,0.0,0.0,0.0,0.0,False,False,1
17.916666666666668,6.83,3.55,15.0,0.3493996603397783,0.003729368722262809,True,False,0.42894809890738417,0.0,0.0,0.0,0.0,False,False,1
18.0,6.8,3.5,15.0,0.3486313710255113,0.0037211192138971835,True,False,0.4213659452696518,0.0,0.0,0.0,0.0,False,False,1
18.083333333333332,6.8,3.45,14.999999999999998,0.3482085510524829,0.0037165792762115053,True,False,0.41534643176579966,0.0,0.0,0.0,0.0,False,False,1
18.166666666666668,6.8,3.4,15.000000000000002,0.3479739482969345,0.0037140603084626234,True,False,0.4093269182619475,0.0,0.0,0.0,0.0,False,False,1
18.25,6.8,3.35,15.0,0.34784271116243953,0.0037126512029592635,True,False,0.40330740475809534,0.0,0.0,0.0,0.0,False,False,1
18.333333333333332,6.8,3.3,15.0,0.3477686953454219,0.003711856490943056,True,False,0.39728789125424313,0.0,0.0,0.0,0.0,False,False,1
18.416666666666668,6.8,3.25,14.999999999999998,0.3477266096912158,0.003711404615792288,True,False,0.39126837775039097,0.0,0.0,0.0,0.0,False,False,1
18.5,6.8,3.2,15.0,0.34770248384383534,0.0037111455760139647,True,False,0.3852488642465388,0.0,0.0,0.0,0.0,False,False,1
18.583333333333332,6.78,3.17,14.999999999999996,0.3474919404086063,0.0037088849754096207,True,False,0.38071255928353503,0.0,0.0,0.0,0.0,False,False,1
18.666666666666668,6.77,3.13,15.0,0.34727216290820834,0.0037065252462590453,True,False,0.37545381198221345,0.0,0.0,0.0,0.0,False,False,1
18.75,6.75,3.1,14.999999999999998,0.34695068428332754,0.003703073594313826,True,False,0.3709575963096916,0.0,0.0,0.0,0.0,False,False,1
18.833333333333332,6.73,3.07,14.999999999999998,0.3465702995551593,0.003698989528461005,True,False,0.3664830476294289,0.0,0.0,0.0,0.0,False,False,1
18.916666666666668,6.72,3.03,14.999999999999996,0.34625037789496727,0.0036955546759804675,True,False,0.3612730486728952,0.0,0.0,0.0,0.0,False,False,1
19.0,6.7,3.0,14.999999999999998,0.3458725968352349,0.0036914986621606662,True,False,0.35683785917123106,0.0,0.0,0.0,0.0,False,False,1
19.083333333333332,6.7,2.97,15.0,0.3456445033676634,0.0036890497817450387,True,False,0.35326948057951874,0.0,0.0,0.0,0.0,False,False,1
19.166666666666668,6.7,2.93,14.999999999999998,0.3455064812329257,0.003687567943694615,True,False,0.34851164245723565,0.0,0.0,0.0,0.0,False,False,1
19.25,6.7,2.9,14.999999999999998,0.3454221962644641,0.003686663043932306,True,False,0.3449432638655233,0.0,0.0,0.0,0.0,False,False,1
19.333333333333332,6.7,2.87,15.0,0.3453704757481845,0.0036861077637379896,True,False,0.34137488527381105,0.0,0.0,0.0,0.0,False,False,1
19.416666666666668,6.7,2.83,14.999999999999998,0.34533867144822344,0.0036857663078937314,True,False,0.33661704715152796,0.0,0.0,0.0,0.0,False,False,1
19.5,6.7,2.8,14.999999999999998,0.34531893258991075,0.003685554388669693,True,False,0.33304866855981563,0.0,0.0,0.0,0.0,False,False,1
19.583333333333332,6.7,2.77,15.000000000000002,0.3453066223456045,0.0036854222241875763,True,False,0.32948028996810336,0.0,0.0,0.0,0.0,False,False,1
19.666666666666668,6.7,2.73,15.0,0.3452989299189296,0.0036853396372613163,True,False,0.32472245184582027,0.0,0.0,0.0,0.0,False,False,1
19.75,6.7,2.7,15.000000000000002,0.3452940778870957,0.0036852875452068902,True,False,0.32115407325410794,0.0,0.0,0.0,0.0,False,False,1
19.833333333333332,6.7,2.67,15.0,0.3452910025783653,0.003685254528290791,True,False,0.3175856946623956,0.0,0.0,0.0,0.0,False,False,1
19.916666666666668,6.7,2.63,15.0,0.3452890498458721,0.003685233563501567,True,False,0.3128278565401125,0.0,0.0,0.0,0.0,False,False,1
20.0,6.7,2.6,15.0,0.3452877981053804,0.0036852201246540955,True,False,0.30925947794840025,0.0,0.0,0.0,0.0,False,False,1
20.083333333333332,6.67,2.58,15.000000000000002,0.34504011400050116,0.0036825609674960395,True,False,0.3057800803375621,0.0,0.0,0.0,0.0,False,False,1
20.166666666666668,6.63,2.57,15.000000000000004,0.3445532285637149,0.0036773337908221617,True,False,0.3031454759886818,0.0,0.0,0.0,0.0,False,False,1
20.25,6.6,2.55,15.0,0.3439949835923506,0.003671340609381747,True,False,0.2997167452513066,0.0,0.0,0.0,0.0,False,False,1
20.333333333333332,6.57,2.53,15.0,0.34339131722741395,0.00366485992417736,True,False,0.29631233585976874,0.0,0.0,0.0,0.0,False,False,1
20.416666666666668,6.53,2.52,14.999999999999998,0.3426784110268834,0.003657206663095594,True,False,0.29375332334520965,0.0,0.0,0.0,0.0,False,False,1
20.5,6.5,2.5,15.0,0.3419748181876763,0.003649653567307796,True,False,0.29039783756482973,0.0,0.0,0.0,0.0,False,False,1
20.583333333333332,6.5,2.48,14.999999999999998,0.34150825345733515,0.003644645077809182,True,False,0.28807465486431105,0.0,0.0,0.0,0.0,False,False,1
20.666666666666668,6.5,2.47,14.999999999999998,0.34119685946107586,0.003641302363195386,True,False,0.28691306351405177,0.0,0.0,0.0,0.0,False,False,1
20.75,6.5,2.45,14.999999999999998,0.3409893867788609,0.0036390752303636547,True,False,0.28458988081353315,0.0,0.0,0.0,0.0,False,False,1
20.833333333333332,6.5,2.43,14.999999999999996,0.3408507155268549,0.003637586661070304,True,False,0.2822666981130145,0.0,0.0,0.0,0.0,False,False,1
20.916666666666668,6.5,2.42,15.0,0.3407574208871738,0.0036365851919039774,True,False,0.28110510676275513,0.0,0.0,0.0,0.0,False,False,1
21.0,6.5,2.4,14.999999999999998,0.3406947675710475,0.0036359126431209456,True,False,0.2787819240622365,0.0,0.0,0.0,0.0,False,False,1
21.083333333333332,6.5,2.4,15.0,0.34065226814872396,0.0036354564360921416,True,False,0.2787819240622365,0.0,0.0,0.0,0.0,False,False,1
21.166666666666668,6.5,2.4,15.000000000000002,0.34062343966906383,0.0036351469792045804,True,False,0.2787819240622365,0.0,0.0,0.0,0.0,False,False,1
21.25,6.5,2.4,15.0,0.34060388455826673,0.0036349370666885236,True,False,0.2787819240622365,0.0,0.0,0.0,0.0,False,False,1
21.333333333333332,6.5,2.4,15.0,0.34059061981934613,0.003634794677663853,True,False,0.2787819240622365,0.0,0.0,0.0,0.0,False,False,1
21.416666666666668,6.5,2.4,15.000000000000002,0.3405816220044738,0.003634698091549183,True,False,0.2787819240622365,0.0,0.0,0.0,0.0,False,False,1
21.5,6.5,2.4,15.000000000000002,0.34057551855509477,0.0036346325747190155,True,False,0.2787819240622365,0.0,0.0,0.0,0.0,False,False,1
21.583333333333332,6.47,2.38,15.0,0.34034731984493516,0.0036321830097097493,True,False,0.27549063682444364,0.0,0.0,0.0,0.0,False,False,1
21.666666666666668,6.43,2.37,14.999999999999998,0.3398969485618796,0.0036273486226476464,True,False,0.2730582151873736,0.0,0.0,0.0,0.0,False,False,1
21.75,6.4,2.35,15.0,0.3393726634574482,0.0036217209220449154,True,False,0.2698135283933693,0.0,0.0,0.0,0.0,False,False,1
21.833333333333332,6.37,2.33,15.000000000000002,0.3387993123749076,0.003615566660860462,True,False,0.26659132182022727,0.0,0.0,0.0,0.0,False,False,1
21.916666666666668,6.33,2.32,14.999999999999998,0.338120307210269,0.0036082784818220913,True,False,0.26422780097012166,0.0,0.0,0.0,0.0,False,False,1
22.0,6.3,2.3,15.0,0.337442821313666,0.003601006779257164,True,False,0.2610506292864683,0.0,0.0,0.0,0.0,False,False,1
22.083333333333332,6.3,2.3,15.000000000000002,0.3369717702470336,0.0035959509164407155,True,False,0.2610506292864683,0.0,0.0,0.0,0.0,False,False,1
22.166666666666668,6.3,2.3,15.000000000000002,0.33664425379809915,0.003592435680690833,True,False,0.2610506292864683,0.0,0.0,0.0,0.0,False,False,1
22.25,6.3,2.3,15.0,0.33641653628698204,0.0035899916107415748,True,False,0.2610506292864683,0.0,0.0,0.0,0.0,False,False,1
22.333333333333332,6.3,2.3,14.999999999999998,0.33625820801211814,0.003588292299986367,True,False,0.2610506292864683,0.0,0.0,0.0,0.0,False,False,1
22.416666666666668,6.3,2.3,15.000000000000002,0.3361481251647053,0.003587110804733483,True,False,0.2610506292864683,0.0,0.0,0.0,0.0,False,False,1
22.5,6.3,2.3,14.999999999999996,0.33607158661655023,0.0035862893357771377,True,False,0.2610506292864683,0.0,0.0,0.0,0.0,False,False,1
22.583333333333332,6.3,2.28,15.0,0.3360187551902712,0.003585722310646289,True,False,0.2587806238144121,0.0,0.0,0.0,0.0,False,False,1
22.666666666666668,6.3,2.27,15.0,0.3359820406297406,0.003585328263996921,True,False,0.25764562107838396,0.0,0.0,0.0,0.0,False,False,1
22.75,6.3,2.25,15.0,0.3359565805985732,0.0035850550092138625,True,False,0.2553756156063277,0.0,0.0,0.0,0.0,False,False,1
22.833333333333332,6.3,2.23,14.999999999999998,0.33593887062315625,0.003584864933566486,True,False,0.25310561013427146,0.0,0.0,0.0,0.0,False,False,1
22.916666666666668,6.3,2.22,15.0,0.3359264668907961,0.003584731808241087,True,False,0.25197060739824334,0.0,0.0,0.0,0.0,False,False,1
23.0,6.3,2.2,14.999999999999998,0.33591779890994644,0.003584638777585435,True,False,0.24970060192618712,0.0,0.0,0.0,0.0,False,False,1
23.083333333333332,6.28,2.2,14.999999999999998,0.3357758577932677,0.003583115373085828,True,False,0.2491303898139352,0.0,0.0,0.0,0.0,False,False,1
23.166666666666668,6.27,2.2,15.0,0.3356078250546107,0.003581311945898267,True,False,0.24884626212125446,0.0,0.0,0.0,0.0,False,False,1
23.25,6.25,2.2,14.999999999999998,0.3353540258783827,0.003578588042057722,True,False,0.24827995228729285,0.0,0.0,0.0,0.0,False,False,1
23.333333333333332,6.23,2.2,15.000000000000002,0.33503996828467,0.0035752174465958106,True,False,0.24771622174009,0.0,0.0,0.0,0.0,False,False,1
23.416666666666668,6.22,2.2,15.0,0.3347504683677829,0.0035721104464093325,True,False,0.24743531819372933,0.0,0.0,0.0,0.0,False,False,1
23.5,6.2,2.2,15.0,0.33441157872108734,0.0035684734199961147,True,False,0.2468754236324166,0.0,0.0,0.0,0.0,False,False,1
23.583333333333332,6.3,2.2,14.999999999999998,0.33484776089202767,0.0035731546156009134,True,False,0.24970060192618712,0.0,0.0,0.0,0.0,False,False,1
23.666666666666668,6.4,2.2,14.999999999999998,0.3358484157769003,0.0035838941116906734,True,False,0.25259138828315425,0.0,0.0,0.0,0.0,False,False,1
23.75,6.5,2.2,14.999999999999996,0.33725982382451114,0.003599042629637567,True,False,0.2555500970570502,0.0,0.0,0.0,0.0,False,False,1
23.833333333333332,6.6,2.2,14.999999999999996,0.338970206533536,0.003617400999465442,True,False,0.25857915276583315,0.0,0.0,0.0,0.0,False,False,1
23.916666666666668,6.7,2.2,14.999999999999996,0.3408985974599005,0.0036381006498255675,True,False,0.26168109672556944,0.0,0.0,0.0,0.0,False,False,1
