time,T_amb,q_server_kW,T_room,phi_room,X_room,vent_on,ac_on,m_dot_vent,Q_AC_kW,Q_AC_max_kW,m_dot_ac,W_comp_kW,fan_limited,ac_overloaded,n_cycles_cum
0.0,11.4,2.2,14.998626750135173,0.5287937031277298,0.005661081003599224,True,False,0.6014830306896808,0.0,0.0,0.0,0.0,False,False,0
0.08333333333333333,11.25,2.18,14.999380519860813,0.4962763731760827,0.005310249929631736,True,False,0.5722476267785782,0.0,0.0,0.0,0.0,False,False,0
0.16666666666666666,11.1,2.17,14.999710957277752,0.4795422529155957,0.00512982507591062,True,False,0.5477822455516784,0.0,0.0,0.0,0.0,False,False,0
0.25,10.95,2.15,14.999860361051423,0.46959284727456135,0.005022582232679163,True,False,0.5226956930034242,0.0,0.0,0.0,0.0,False,False,0
0.3333333333333333,10.8,2.13,14.99993031943434,0.4626438727950957,0.004947689975843937,True,False,0.4993984393615324,0.0,0.0,0.0,0.0,False,False,0
0.4166666666666667,10.65,2.12,14.999964276629546,0.45706261845951995,0.004887543672446731,True,False,0.47996954015548693,0.0,0.0,0.0,0.0,False,False,0
0.5,10.5,2.1,14.999981160212517,0.4521647087445564,0.004834766658650804,True,False,0.4596454524846607,0.0,0.0,0.0,0.0,False,False,0
0.5833333333333334,10.38,2.08,14.999989838304598,0.44800506972357634,0.0047899499463660644,True,False,0.44348210706354196,0.0,0.0,0.0,0.0,False,False,0
0.6666666666666666,10.27,2.07,14.999994423954508,0.4443422759073596,0.004750490657346247,True,False,0.4311205740301008,0.0,0.0,0.0,0.0,False,False,0
0.75,10.15,2.05,14.999996877019546,0.44083561088404977,0.004712717384868554,True,False,0.41642718156794545,0.0,0.0,0.0,0.0,False,False,0
0.8333333333333334,10.03,2.03,14.999998216523915,0.43742286651053824,0.004675959853733265,True,False,0.40244213141676094,0.0,0.0,0.0,0.0,False,False,0
0.9166666666666666,9.92,2.02,14.999998966316873,0.4341758177418892,0.0046409908133873325,True,False,0.39181833371846714,0.0,0.0,0.0,0.0,False,False,0
1.0,9.8,2.0,14.999999390115983,0.4309280138444482,0.00460601744358362,True,False,0.37901778694183824,0.0,0.0,0.0,0.0,False,False,0
1.0833333333333333,9.67,2.0,14.999999635516478,0.42755665072951726,0.00456971761887243,True,False,0.36980604356281155,0.0,0.0,0.0,0.0,False,False,0
1.1666666666666667,9.53,2.0,14.999999779294885,0.4240200451615419,0.00453164309621976,True,False,0.3603748677319671,0.0,0.0,0.0,0.0,False,False,0
1.25,9.4,2.0,14.999999864796854,0.4205044067746743,0.004493798871376798,True,False,0.35203914546881954,0.0,0.0,0.0,0.0,False,False,0
1.3333333333333333,9.27,2.0,14.999999916252346,0.4170117292940727,0.004456206326827914,True,False,0.3440812617797342,0.0,0.0,0.0,0.0,False,False,0
1.4166666666666667,9.13,2.0,14.999999947531002,0.4134449931056163,0.004417821319562134,True,False,0.3359050091973589,0.0,0.0,0.0,0.0,False,False,0
1.5,9.0,2.0,14.999999966794002,0.4099412677591304,0.004380119007657946,True,False,0.3286540612886851,0.0,0.0,0.0,0.0,False,False,0
1.5833333333333335,8.88,2.0,14.999999978796335,0.40657905966284313,0.004343943776292411,True,False,0.322233998599825,0.0,0.0,0.0,0.0,False,False,0
1.6666666666666665,8.77,2.0,14.999999986353203,0.40340370376934076,0.004309782791640409,True,False,0.31656597018849286,0.0,0.0,0.0,0.0,False,False,0
1.75,8.65,2.0,14.999999991143671,0.40026123798211255,0.004275979311621398,True,False,0.3106063830216406,0.0,0.0,0.0,0.0,False,False,0
1.8333333333333335,8.53,2.0,14.99999999420643,0.39714728185152753,0.004242486108488224,True,False,0.3048676178867324,0.0,0.0,0.0,0.0,False,False,0
1.9166666666666665,8.42,2.0,14.999999996183128,0.39414520377477313,0.00421019963863792,True,False,0.29979075645028475,0.0,0.0,0.0,0.0,False,False,0
2.0,8.3,2.0,14.999999997466604,0.39113633187674635,0.004177843443283968,True,False,0.29444227154496416,0.0,0.0,0.0,0.0,False,False,0
2.0833333333333335,8.18,2.0,14.999999998306372,0.38813060931554516,0.004145524452764568,True,False,0.2892817886043919,0.0,0.0,0.0,0.0,False,False,0
2.1666666666666665,8.07,2.0,14.999999998860545,0.38521516464315814,0.00411417936113937,True,False,0.2847081637324595,0.0,0.0,0.0,0.0,False,False,0
2.25,7.95,2.0,14.99999999922822,0.38228520839026403,0.00408268141136216,True,False,0.2798813402387812,0.0,0.0,0.0,0.0,False,False,0
2.3333333333333335,7.83,2.0,14.999999999473843,0.3793528235337699,0.004051160526218716,True,False,0.27521589390081125,0.0,0.0,0.0,0.0,False,False,0
2.4166666666666665,7.72,2.0,14.999999999639224,0.37650186574471317,0.004020517962281939,True,False,0.271074188034309,0.0,0.0,0.0,0.0,False,False,0
2.5,7.6,2.0,14.999999999751106,0.3736360710338221,0.003989718951607117,True,False,0.2666962256438685,0.0,0.0,0.0,0.0,False,False,0
2.5833333333333335,7.5,2.02,14.999999999828079,0.3708910967425841,0.003960221252668164,True,False,0.26578635816178026,0.0,0.0,0.0,0.0,False,False,0
2.6666666666666665,7.4,2.03,14.999999999880883,0.36824428133662446,0.003931781008948753,True,False,0.26360207183424395,0.0,0.0,0.0,0.0,False,False,0
2.75,7.3,2.05,14.99999999991737,0.36565829342595196,0.0039039968573639,True,False,0.26275628484465235,0.0,0.0,0.0,0.0,False,False,0
2.8333333333333335,7.2,2.07,14.999999999942617,0.3631186444232175,0.003876712976917588,True,False,0.2619323476226442,0.0,0.0,0.0,0.0,False,False,0
2.9166666666666665,7.1,2.08,14.999999999960039,0.36062530191317826,0.0038499288888941257,True,False,0.25988000586859006,0.0,0.0,0.0,0.0,False,False,0
3.0,7.0,2.1,14.999999999972141,0.35815823021306004,0.003823429264485464,True,False,0.25911286845743675,0.0,0.0,0.0,0.0,False,False,0
3.0833333333333335,6.9,2.12,14.999999999980552,0.3557136788353013,0.0037971737515854775,True,False,0.2583648258253439,0.0,0.0,0.0,0.0,False,False,0
3.1666666666666665,6.8,2.13,14.999999999986393,0.3532984654906818,0.0037712355049691953,True,False,0.25643127526410237,0.0,0.0,0.0,0.0,False,False,0
3.25,6.7,2.15,14.999999999990468,0.3508983629300786,0.0037454616709801823,True,False,0.2557337990727156,0.0,0.0,0.0,0.0,False,False,0
3.3333333333333335,6.6,2.17,14.999999999993316,0.3485129989148984,0.0037198482124109183,True,False,0.25505307340993544,0.0,0.0,0.0,0.0,False,False,0
3.4166666666666665,6.5,2.18,14.999999999995298,0.3461511264519359,0.003694489066314156,True,False,0.25322691435653155,0.0,0.0,0.0,0.0,False,False,0
3.5,6.4,2.2,14.99999999999669,0.34380069785341943,0.003669254832151555,True,False,0.25259138828315425,0.0,0.0,0.0,0.0,False,False,0
3.5833333333333335,6.3,2.25,14.999999999997684,0.34143607491867006,0.003643870261180243,True,False,0.2553756156063277,0.0,0.0,0.0,0.0,False,False,0
3.6666666666666665,6.2,2.3,14.999999999998382,0.3390665049909807,0.003618434649703861,True,False,0.2580970337975264,0.0,0.0,0.0,0.0,False,False,0
3.75,6.1,2.35,14.999999999998877,0.3366985905314436,0.0035930188743988458,True,False,0.26075775505003324,0.0,0.0,0.0,0.0,False,False,0
3.8333333333333335,6.0,2.4,14.99999999999922,0.33433699728227617,0.0035676730038681002,True,False,0.26335979774429846,0.0,0.0,0.0,0.0,False,False,0
3.9166666666666665,5.9,2.45,14.999999999999462,0.33198498233547885,0.0035424319739686258,True,False,0.26590509160057135,0.0,0.0,0.0,0.0,False,False,0
4.0,5.8,2.5,14.999999999999629,0.3296447851761044,0.003517319790065141,True,False,0.26839548249560935,0.0,0.0,0.0,0.0,False,False,0
4.083333333333333,5.73,2.58,14.999999999999746,0.3275026114147956,0.003494334322799475,True,False,0.27490183739057855,0.0,0.0,0.0,0.0,False,False,0
4.166666666666667,5.67,2.67,14.999999999999828,0.32557159220013293,0.003473615985836972,True,False,0.2826700441631953,0.0,0.0,0.0,0.0,False,False,0
4.25,5.6,2.75,14.999999999999883,0.3237289462856153,0.0034538471054633584,True,False,0.28898115488833975,0.0,0.0,0.0,0.0,False,False,0
4.333333333333333,5.53,2.83,14.999999999999925,0.32195225604880884,0.00343478701581014,True,False,0.29519947344647335,0.0,0.0,0.0,0.0,False,False,0
4.416666666666667,5.47,2.92,14.999999999999948,0.32029474477051656,0.0034170065090820406,True,False,0.3026783738206428,0.0,0.0,0.0,0.0,False,False,0
4.5,5.4,3.0,14.99999999999997,0.3186520276002252,0.003399385699613499,True,False,0.3087136043657918,0.0,0.0,0.0,0.0,False,False,0
4.583333333333333,5.35,3.08,14.999999999999982,0.3171757393989229,0.0033835509582186753,True,False,0.31531114687992184,0.0,0.0,0.0,0.0,False,False,0
4.666666666666667,5.3,3.17,14.999999999999986,0.31581050628082674,0.0033689081128486587,True,False,0.32285951277792607,0.0,0.0,0.0,0.0,False,False,0
4.75,5.25,3.25,14.999999999999993,0.31452538772325694,0.0033551251649117553,True,False,0.32931757315876686,0.0,0.0,0.0,0.0,False,False,0
4.833333333333333,5.2,3.33,14.999999999999996,0.31329522825449546,0.0033419322245154814,True,False,0.33571008255703244,0.0,0.0,0.0,0.0,False,False,0
4.916666666666667,5.15,3.42,14.999999999999998,0.31210030668737493,0.003329117728676446,True,False,0.34304108147662926,0.0,0.0,0.0,0.0,False,False,0
5.0,5.1,3.5,14.999999999999996,0.310933161213506,0.003316601614318308,True,False,0.34930041509818777,0.0,0.0,0.0,0.0,False,False,0
5.083333333333333,5.08,3.58,15.0,0.31003544944063144,0.0033069751661970455,True,False,0.35656736729747246,0.0,0.0,0.0,0.0,False,False,0
5.166666666666667,5.07,3.67,15.000000000000002,0.30939315807955775,0.0033000878540677746,True,False,0.36516491808594864,0.0,0.0,0.0,0.0,False,False,0
5.25,5.05,3.75,15.000000000000002,0.30882714118104304,0.003294018561357734,True,False,0.3723783286064064,0.0,0.0,0.0,0.0,False,False,0
5.333333333333333,5.03,3.83,15.0,0.30830896189138607,0.0032884623256301147,True,False,0.3795629390667496,0.0,0.0,0.0,0.0,False,False,0
5.416666666666667,5.02,3.92,14.999999999999996,0.30790878517965725,0.003284171453392984,True,False,0.3880946856065965,0.0,0.0,0.0,0.0,False,False,0
5.5,5.0,4.0,14.999999999999998,0.30749111422688025,0.003279693062949592,True,False,0.39522656405004714,0.0,0.0,0.0,0.0,False,False,0
5.583333333333333,5.0,4.03,15.0,0.3072488431066748,0.003277095390346469,True,False,0.3981907632804225,0.0,0.0,0.0,0.0,False,False,0
5.666666666666667,5.0,4.07,15.0,0.30710864292024564,0.0032755921497028724,True,False,0.40214302892092296,0.0,0.0,0.0,0.0,False,False,0
5.75,5.0,4.1,15.0,0.30702810942395004,0.0032747286646415534,True,False,0.4051072281512983,0.0,0.0,0.0,0.0,False,False,0
5.833333333333333,5.0,4.13,15.0,0.3069820425326528,0.0032742347336944108,True,False,0.4080714273816736,0.0,0.0,0.0,0.0,False,False,0
5.916666666666667,5.0,4.17,15.0,0.30695575446501927,0.003273952872390793,True,False,0.4120236930221741,0.0,0.0,0.0,0.0,False,False,0
6.0,5.0,4.2,14.999999999999998,0.3069408630185242,0.0032737932060502885,True,False,0.4149878922525495,0.0,0.0,0.0,0.0,False,False,0
6.083333333333333,5.18,4.23,15.0,0.30866492729933936,0.0032922791941450537,True,False,0.4255779546494849,0.0,0.0,0.0,0.0,False,False,0
6.166666666666667,5.37,4.27,15.0,0.31152767706104934,0.0033229769594923506,True,False,0.4380396704574681,0.0,0.0,0.0,0.0,False,False,0
6.25,5.55,4.3,14.999999999999996,0.3149568522118388,0.0033597525710638613,True,False,0.4494813233204304,0.0,0.0,0.0,0.0,False,False,0
6.333333333333333,5.73,4.33,14.999999999999998,0.31872537020468245,0.0034001723969808856,True,False,0.4613662619772113,0.0,0.0,0.0,0.0,False,False,0
6.416666666666667,5.92,4.37,14.999999999999998,0.3228217956081039,0.003444115172026454,True,False,0.4753279141611977,0.0,0.0,0.0,0.0,False,False,0
6.5,6.1,4.4,15.000000000000002,0.3269978901723736,0.0034889189232346256,True,False,0.4882272860511261,0.0,0.0,0.0,0.0,False,False,0
6.583333333333333,6.42,4.42,15.0,0.3329314470332648,0.00355258886847386,True,False,0.5086568553039479,0.0,0.0,0.0,0.0,False,False,0
6.666666666666667,6.73,4.43,15.0,0.3397415672328448,0.0036256807417058418,True,False,0.5288338439734104,0.0,0.0,0.0,0.0,False,False,0
6.75,7.05,4.45,14.999999999999998,0.3472273167037092,0.003706043739210667,True,False,0.5525111593746055,0.0,0.0,0.0,0.0,False,False,0
6.833333333333333,7.37,4.47,14.999999999999996,0.3551365002839323,0.0037909749319750825,True,False,0.5781712066143888,0.0,0.0,0.0,0.0,False,False,0
6.916666666666667,7.68,4.48,14.999999999999998,0.36317570954611406,0.0038773260111130336,True,False,0.6039016211680099,0.0,0.0,0.0,0.0,False,False,0
7.0,8.0,4.5,15.000000000000002,0.3715289188839903,0.003967075089197944,True,False,0.634212964931614,0.0,0.0,0.0,0.0,False,False,0
7.083333333333333,8.33,4.52,15.000000000000002,0.3802843693534703,0.004061173584524384,True,False,0.6684206994488632,0.0,0.0,0.0,0.0,False,False,0
7.166666666666667,8.67,4.53,15.000000000000002,0.3894835151301172,0.00416007114161779,True,False,0.7057377004730943,0.0,0.0,0.0,0.0,False,False,0
7.25,9.0,4.55,15.0,0.3988111358852578,0.004260381806849437,True,False,0.7476879894317586,0.0,0.0,0.0,0.0,False,False,0
7.333333333333333,9.33,4.57,14.999999999999996,0.40830239930980355,0.0043624853060457965,True,False,0.794514690061865,0.0,0.0,0.0,0.0,False,False,0
7.416666666666667,9.67,4.58,15.000000000000002,0.41816804047344286,0.0044686515173938965,True,False,0.8468558397588385,0.0,0.0,0.0,0.0,False,False,0
7.5,10.0,4.6,15.0,0.428092217746379,0.004575483964680889,True,False,0.9064852575041709,0.0,0.0,0.0,0.0,False,False,0
7.583333333333333,10.37,4.62,14.999999999999996,0.4390862432981014,0.0046938757344719235,True,False,0.9829216752213736,0.0,0.0,0.0,0.0,False,False,0
7.666666666666667,10.73,4.63,14.999999999999996,0.4503210212156058,0.004814906332821347,True,False,1.0678089433852436,0.0,0.0,0.0,0.0,False,False,0
7.75,11.1,4.65,15.0,0.4620611848052985,0.004941431336123959,True,False,1.1738190976107397,0.0,0.0,0.0,0.0,False,False,0
7.833333333333333,11.47,4.67,15.0,0.4741075634471922,0.005071309557829851,True,False,1.3020236562073857,0.0,0.0,0.0,0.0,False,False,0
7.916666666666667,11.83,4.68,15.0,0.48610633920605884,0.005200728052368484,True,False,1.4525145936824515,0.0,0.0,0.0,0.0,False,False,0
8.0,12.2,4.7,21.44280735643498,0.32431568531718036,0.005200728052368484,False,False,0.0,0.0,4.751494117647058,0.0,0.0,False,False,0
8.083333333333334,12.6,4.72,21.42920130607294,0.3245861337254281,0.005200728052368484,False,True,0.0,4.732011764705883,4.732011764705883,0.28335889368973827,0.9031647058823529,False,False,1
8.166666666666666,13.0,4.73,21.44900272722321,0.3241926235552548,0.005200728052368484,False,True,0.0,4.712529411764706,4.712529411764706,0.2824259666578639,0.9104117647058824,False,True,1
8.25,13.4,4.75,21.51361732562579,0.32291227948212553,0.005200728052368484,False,True,0.0,4.693047058823529,4.693047058823529,0.28091979164476255,0.9176588235294119,False,True,1
8.333333333333334,13.8,4.77,21.623186837101404,0.32075413874072,0.005200728052368484,False,True,0.0,4.673564705882353,4.673564705882353,0.27865898105596787,0.9248823529411765,False,True,1
8.416666666666666,14.2,4.78,21.766533127634627,0.3179551883825179,0.005200728052368484,False,True,0.0,4.654082352941177,4.654082352941177,0.2756682687275561,0.9319411764705883,False,True,1
8.5,14.6,4.8,21.95525692002852,0.31431204522417067,0.005200728052368484,False,True,0.0,4.634600000000001,4.6346,0.2721673264229315,0.9390000000000001,False,True,1
8.583333333333334,14.97,4.82,22.187981622913483,0.3098840558963085,0.005200728052368484,False,True,0.0,4.616578823529411,4.616578823529411,0.2680913991976072,0.945529411764706,False,True,1
8.666666666666666,15.33,4.83,22.45300800050316,0.30492679974449055,0.005200728052368484,False,True,0.0,4.599044705882353,4.599044705882353,0.26345700580450276,0.9518823529411764,False,True,1
8.75,15.7,4.85,22.762679081295897,0.2992472700113065,0.005200728052368484,False,True,0.0,4.581023529411765,4.581023529411765,0.25843970453580833,0.9584117647058823,False,True,1
8.833333333333334,16.07,4.87,23.117400166666485,0.2928874164107264,0.005200728052368484,False,True,0.0,4.563002352941176,4.563002352941176,0.25293517194473164,0.9649411764705883,False,True,1
8.916666666666666,16.43,4.88,23.50543544156855,0.28610406140724876,0.005200728052368484,False,True,0.0,4.545468235294118,4.545468235294118,0.247030030203301,0.9712941176470588,False,True,1
9.0,16.8,4.9,23.93931865248846,0.27872802121624674,0.005200728052368484,False,True,0.0,4.52744705882353,4.52744705882353,0.24089127657482415,0.9778235294117648,False,True,1
9.083333333333334,17.07,4.92,24.4137413165463,0.27090707068583203,0.005200728052368484,False,True,0.0,4.514296470588236,4.514296470588236,0.23468899624702783,0.9825882352941177,False,True,1
9.166666666666666,17.33,4.93,24.91677532316851,0.2628835431175222,0.005200728052368484,False,True,0.0,4.501632941176471,4.501632941176471,0.22831152918859676,0.9871764705882352,False,True,1
9.25,17.6,4.95,25.461037646916843,0.2545027941586762,0.005200728052368484,False,True,0.0,4.488482352941176,4.488482352941176,0.22189499116226086,0.9919411764705882,False,True,1
9.333333333333334,17.87,4.97,26.046918933923713,0.24581630001677557,0.005200728052368484,False,True,0.0,4.475331764705882,4.475331764705882,0.21535977194401398,0.9967058823529411,False,True,1
9.416666666666666,18.13,4.98,26.662283222805797,0.23705105910122448,0.005200728052368484,False,True,0.0,4.462698823529412,4.462698823529412,0.20877382651322854,1.0012023529411764,False,True,1
9.5,18.4,5.0,27.31984536845408,0.22807246492636588,0.005200728052368484,False,True,0.0,4.449611764705883,4.449611764705883,0.20224830532594595,1.0057764705882353,False,True,1
9.583333333333334,18.62,5.0,27.993014976795767,0.21927642910109135,0.005200728052368484,False,True,0.0,4.438948235294117,4.438948235294117,0.19581948327865878,1.0095035294117647,False,True,1
9.666666666666666,18.83,5.0,28.681215018006814,0.21067797396521631,0.005200728052368484,False,True,0.0,4.428769411764707,4.428769411764707,0.18965056806202352,1.0130611764705884,False,True,1
9.75,19.05,5.0,29.38504791678465,0.2022760983595517,0.005200728052368484,False,True,0.0,4.4181058823529415,4.4181058823529415,0.18369576324978495,1.0167882352941175,False,True,1
9.833333333333334,19.27,5.0,30.104524464996558,0.1940767574915032,0.005200728052368484,False,True,0.0,4.407442352941176,4.407442352941176,0.1779631271519907,1.0205152941176472,False,True,1
9.916666666666666,19.48,5.0,30.839052845207647,0.1860913860222562,0.005200728052368484,False,True,0.0,4.397263529411765,4.397263529411765,0.17246361921559758,1.0240729411764704,False,True,1
10.0,19.7,5.0,31.589234951365682,0.17831725373049923,0.005200728052368484,False,True,0.0,4.3866,4.3866,0.1671546433764883,1.0277999999999998,False,True,1
10.083333333333334,19.87,4.98,32.32751254549547,0.17102343148772195,0.005200728052368484,False,True,0.0,4.378360000000001,4.378360000000001,0.16213345113058736,1.03068,False,True,1
10.166666666666666,20.03,4.97,33.065336596825176,0.1640697026525113,0.005200728052368484,False,True,0.0,4.370604705882353,4.370604705882353,0.15747384361358263,1.033390588235294,False,True,1
10.25,20.2,4.95,33.790837767936594,0.15754273832298643,0.005200728052368484,False,True,0.0,4.362364705882353,4.362364705882353,0.15304484890744172,1.036270588235294,False,True,1
10.333333333333334,20.37,4.93,34.503799146862,0.15141373957346652,0.005200728052368484,False,True,0.0,4.354124705882353,4.354124705882353,0.14890646794002238,1.039150588235294,False,True,1
10.416666666666666,20.53,4.92,35.21582572561385,0.145561087604899,0.005200728052368484,False,True,0.0,4.346369411764706,4.346369411764706,0.14504931894045314,1.0418611764705883,False,True,1
10.5,20.7,4.9,35.9149875477292,0.14006253894082968,0.005200728052368484,False,True,0.0,4.338129411764706,4.338129411764706,0.14136276708954684,1.044741176470588,False,True,1
10.583333333333334,20.82,4.88,36.59805451920167,0.13491700207598367,0.005200728052368484,False,True,0.0,4.33231294117647,4.33231294117647,0.13798050982215512,1.0467741176470589,False,True,1
10.666666666666666,20.93,4.87,37.27673843060684,0.13001586771496848,0.005200728052368484,False,True,0.0,4.326981176470588,4.326981176470588,0.13483159218539262,1.0486376470588235,False,True,1
10.75,21.05,4.85,37.939039855299505,0.12542697487959228,0.005200728052368484,False,True,0.0,4.321164705882353,4.321164705882353,0.1318190503803569,1.050670588235294,False,True,1
10.833333333333334,21.17,4.83,38.5848081963658,0.12112891623466075,0.005200728052368484,False,True,0.0,4.315348235294118,4.315348235294118,0.12899471376446697,1.0527035294117648,False,True,1
10.916666666666666,21.28,4.82,39.225859711353365,0.11702694901900008,0.005200728052368484,False,True,0.0,4.310016470588235,4.310016470588235,0.1263580917539226,1.0545670588235294,False,True,1
11.0,21.4,4.8,39.850150833903726,0.11318327192099309,0.005200728052368484,False,True,0.0,4.3042,4.3042,0.12382407103484457,1.0566,False,True,1
11.083333333333334,21.48,4.78,40.45509292272334,0.10959504403463279,0.005200728052368484,False,True,0.0,4.300322352941176,4.300322352941176,0.12149638347284779,1.0579552941176469,False,True,1
11.166666666666666,21.57,4.77,41.05381340672661,0.10617052270806868,0.005200728052368484,False,True,0.0,4.29596,4.29596,0.11930224115916309,1.05948,False,True,1
11.25,21.65,4.75,41.6329888776687,0.10297314258151612,0.005200728052368484,False,True,0.0,4.2920823529411765,4.2920823529411765,0.11721517511027353,1.0608352941176469,False,True,1
11.333333333333334,21.73,4.73,42.19251410968735,0.09998788226417235,0.005200728052368484,False,True,0.0,4.288204705882353,4.288204705882353,0.1152577550152276,1.062190588235294,False,True,1
11.416666666666666,21.82,4.72,42.74559209333711,0.09713343027081886,0.005200728052368484,False,True,0.0,4.283842352941177,4.283842352941177,0.11340832731778122,1.063715294117647,False,True,1
11.5,21.9,4.7,43.27886277846071,0.09446872513520004,0.005200728052368484,False,True,0.0,4.279964705882353,4.279964705882353,0.11164542893319218,1.065070588235294,False,True,1
11.583333333333334,21.92,4.68,43.788518450870384,0.0919995491221259,0.005200728052368484,False,True,0.0,4.278995294117647,4.278995294117647,0.11006513817822924,1.065409411764706,False,True,1
11.666666666666666,21.93,4.67,44.28657328443424,0.08965734528749343,0.005200728052368484,False,True,0.0,4.278510588235294,4.278510588235294,0.10860665062683363,1.0655788235294117,False,True,1
11.75,21.95,4.65,44.76086812297585,0.08748982969074395,0.005200728052368484,False,True,0.0,4.277541176470588,4.277541176470588,0.10720549595028517,1.0659176470588234,False,True,1
11.833333333333334,21.97,4.63,45.2113273708713,0.08548636549320224,0.005200728052368484,False,True,0.0,4.276571764705882,4.276571764705882,0.1059026694673857,1.0662564705882354,False,True,1
11.916666666666666,21.98,4.62,45.65001580028893,0.08358536042155332,0.005200728052368484,False,True,0.0,4.27608705882353,4.27608705882353,0.1047044477403435,1.0664258823529411,False,True,1
12.0,22.0,4.6,46.06475402619199,0.08183234089877167,0.005200728052368484,False,True,0.0,4.275117647058824,4.275117647058824,0.10355101329781395,1.066764705882353,False,True,1
12.083333333333334,21.95,4.58,46.45112604658709,0.08023684943618174,0.005200728052368484,False,True,0.0,4.277541176470588,4.277541176470588,0.10256329723681429,1.0659176470588234,False,True,1
12.166666666666666,21.9,4.57,46.82185409219321,0.0787392285430454,0.005200728052368484,False,True,0.0,4.279964705882353,4.279964705882353,0.10166485742417847,1.065070588235294,False,True,1
12.25,21.85,4.55,47.164116342441915,0.07738484938693861,0.005200728052368484,False,True,0.0,4.282388235294118,4.282388235294118,0.10082071102720302,1.0642235294117646,False,True,1
12.333333333333334,21.8,4.53,47.4778624666322,0.07616661854905793,0.005200728052368484,False,True,0.0,4.284811764705882,4.284811764705882,0.10005890502339543,1.0633764705882354,False,True,1
12.416666666666666,21.75,4.52,47.77584961861022,0.07502980103111441,0.005200728052368484,False,True,0.0,4.287235294117647,4.287235294117647,0.0993760352765557,1.062529411764706,False,True,1
12.5,21.7,4.5,48.0452465914408,0.07401869561536965,0.005200728052368484,False,True,0.0,4.289658823529412,4.289658823529412,0.09873954212640791,1.0616823529411765,False,True,1
12.583333333333334,21.6,4.5,48.30852643206821,0.07304554879604479,0.005200728052368484,False,True,0.0,4.294505882352941,4.294505882352941,0.09823245615129797,1.0599882352941177,False,True,1
12.666666666666666,21.5,4.5,48.56568137986003,0.07210911603420299,0.005200728052368484,False,True,0.0,4.299352941176471,4.299352941176471,0.09774548200944697,1.0582941176470588,False,True,1
12.75,21.4,4.5,48.8167040159626,0.07120821134229563,0.005200728052368484,False,True,0.0,4.3042,4.3042,0.09727806727444925,1.0566,False,True,1
12.833333333333334,21.3,4.5,49.06158725000596,0.07034170459809524,0.005200728052368484,False,True,0.0,4.309047058823529,4.309047058823529,0.09682968795387838,1.0549058823529411,False,True,1
12.916666666666666,21.2,4.5,49.300324307583914,0.06950851900555607,0.005200728052368484,False,True,0.0,4.313894117647059,4.313894117647059,0.09639984701046819,1.0532117647058823,False,True,1
13.0,21.1,4.5,49.532908718461385,0.0687076286946786,0.005200728052368484,False,True,0.0,4.3187411764705885,4.3187411764705885,0.09598807298385556,1.0515176470588234,False,True,1
13.083333333333334,20.98,4.52,49.78375652300505,0.0678556404497494,0.005200728052368484,False,True,0.0,4.324557647058824,4.324557647058824,0.09561535226120721,1.0494847058823529,False,True,1
13.166666666666666,20.87,4.53,50.040669100057336,0.06699554052521525,0.005200728052368484,False,True,0.0,4.3298894117647055,4.3298894117647055,0.09519700506451054,1.0476211764705883,False,True,1
13.25,20.75,4.55,50.31586914260768,0.06608800496079052,0.005200728052368484,False,True,0.0,4.335705882352941,4.335705882352941,0.094781151641682,1.0455882352941175,False,True,1
13.333333333333334,20.63,4.57,50.609373662070745,0.06513555132739762,0.005200728052368484,False,True,0.0,4.341522352941177,4.341522352941177,0.0943319318459927,1.0435552941176471,False,True,1
13.416666666666666,20.52,4.58,50.90897538179682,0.06417945676192505,0.005200728052368484,False,True,0.0,4.346854117647059,4.346854117647059,0.09383999116958104,1.0416917647058823,False,True,1
13.5,20.4,4.6,51.22690906573458,0.06318236187466607,0.005200728052368484,False,True,0.0,4.352670588235294,4.352670588235294,0.09335233856874936,1.0396588235294117,False,True,1
13.583333333333334,20.23,4.62,51.56006567938297,0.06215647958730836,0.005200728052368484,False,True,0.0,4.360910588235294,4.360910588235294,0.09288580045488301,1.0367788235294118,False,True,1
13.666666666666666,20.07,4.63,51.8962233176122,0.061140615203868494,0.005200728052368484,False,True,0.0,4.368665882352942,4.368665882352942,0.09238516692385024,1.0340682352941175,False,True,1
13.75,19.9,4.65,52.24762509851961,0.06009892864865682,0.005200728052368484,False,True,0.0,4.376905882352941,4.376905882352941,0.09189594327304185,1.0311882352941177,False,True,1
13.833333333333334,19.73,4.67,52.61428679027097,0.05903358909938115,0.005200728052368484,False,True,0.0,4.385145882352941,4.385145882352941,0.09138418929315549,1.0283082352941175,False,True,1
13.916666666666666,19.57,4.68,52.983974694430735,0.057981273848188346,0.005200728052368484,False,True,0.0,4.3929011764705885,4.3929011764705885,0.09084084202198606,1.0255976470588235,False,True,1
14.0,19.4,4.7,53.36894480106998,0.056908206898714335,0.005200728052368484,False,True,0.0,4.401141176470588,4.401141176470588,0.09031004975808038,1.0227176470588235,False,True,1
14.083333333333334,19.23,4.72,53.76921366334335,0.05581652716164759,0.005200728052368484,False,True,0.0,4.409381176470588,4.409381176470588,0.08975900545360743,1.0198376470588235,False,True,1
14.166666666666666,19.07,4.73,54.172534552542366,0.05474070358465271,0.005200728052368484,False,True,0.0,4.417136470588235,4.417136470588235,0.0891788905774968,1.0171270588235295,False,True,1
14.25,18.9,4.75,54.5911772228827,0.05364904566974895,0.005200728052368484,False,True,0.0,4.425376470588235,4.425376470588235,0.08861242655934115,1.0142470588235293,False,True,1
14.333333333333334,18.73,4.77,55.02515879665918,0.05254362552402104,0.005200728052368484,False,True,0.0,4.433616470588236,4.433616470588236,0.08802797370778036,1.0113670588235293,False,True,1
14.416666666666666,18.57,4.78,55.462218432172044,0.051456654415069414,0.005200728052368484,False,True,0.0,4.441371764705883,4.441371764705883,0.08741695056158863,1.0086564705882353,False,True,1
14.5,18.4,4.8,55.91464040778564,0.05035852589528876,0.005200728052368484,False,True,0.0,4.449611764705883,4.449611764705883,0.0868205997957067,1.0057764705882353,False,True,1
14.583333333333334,18.23,4.82,56.38244221263304,0.04925121367288939,0.005200728052368484,False,True,0.0,4.457851764705882,4.457851764705882,0.08620847116052542,1.0028964705882353,False,True,1
14.666666666666666,18.07,4.83,56.85334796444901,0.048164651884555654,0.005200728052368484,False,True,0.0,4.4656070588235295,4.4656070588235295,0.08557221316373037,1.000185882352941,False,True,1
14.75,17.9,4.85,57.33962653021518,0.04707136386226158,0.005200728052368484,False,True,0.0,4.473870588235294,4.473870588235294,0.0849520016777678,0.9972352941176471,False,True,1
14.833333333333334,17.73,4.87,57.84127412123416,0.04597323974851351,0.005200728052368484,False,True,0.0,4.482150588235295,4.482150588235295,0.08431849094903675,0.994235294117647,False,True,1
14.916666666666666,17.57,4.88,58.346002030378905,0.044897929993419516,0.005200728052368484,False,True,0.0,4.489943529411765,4.489943529411765,0.08366322455201435,0.9914117647058824,False,True,1
15.0,17.4,4.9,58.86612220967766,0.0438199096397908,0.005200728052368484,False,True,0.0,4.498223529411765,4.498223529411765,0.0830244786195473,0.9884117647058823,False,True,1
15.083333333333334,17.23,4.92,59.4016522560217,0.04274087441647567,0.005200728052368484,False,True,0.0,4.506503529411765,4.506503529411765,0.08237416107897388,0.9854117647058824,False,True,1
15.166666666666666,17.07,4.93,59.94028704517483,0.041686242309437,0.005200728052368484,False,True,0.0,4.514296470588236,4.514296470588236,0.0817043141123187,0.9825882352941177,False,True,1
15.25,16.9,4.95,60.49435456791247,,0.005200728052368484,False,True,0.0,4.522576470588236,4.522576470588236,0.0810516753049323,0.9795882352941176,False,True,1
15.333333333333334,16.73,4.97,61.06387228689954,,0.005200728052368484,False,True,0.0,4.530856470588235,4.530856470588235,0.08038934706188917,0.9765882352941178,False,True,1
15.416666666666666,16.57,4.98,61.63651818019351,,0.005200728052368484,False,True,0.0,4.538649411764706,4.538649411764706,0.07970958486460325,0.9737647058823529,False,True,1
15.5,16.4,5.0,62.224636566559,,0.005200728052368484,False,True,0.0,4.546929411764706,4.546929411764706,0.07904759600929552,0.970764705882353,False,True,1
15.583333333333334,16.27,4.97,62.76585382007803,,0.005200728052368484,False,True,0.0,4.553261176470588,4.553261176470588,0.07834414049476489,0.9684705882352942,False,True,1
15.666666666666666,16.13,4.93,63.246470537339,,0.005200728052368484,False,True,0.0,4.560080000000001,4.560080000000001,0.07772634860384912,0.966,False,True,1
15.75,16.0,4.9,63.6800417290242,,0.005200728052368484,False,True,0.0,4.566411764705882,4.566411764705882,0.07719202912024344,0.9637058823529412,False,True,1
15.833333333333334,15.87,4.87,64.06651442124068,,0.005200728052368484,False,True,0.0,4.572743529411765,4.572743529411765,0.07672792103850887,0.9614117647058824,False,True,1
15.916666666666666,15.73,4.83,64.39220292975789,,0.005200728052368484,False,True,0.0,4.579562352941176,4.579562352941176,0.07633955680285553,0.9589411764705882,False,True,1
16.0,15.6,4.8,64.67070252419582,,0.005200728052368484,False,True,0.0,4.585894117647059,4.585894117647059,0.07602590354492339,0.9566470588235294,False,True,1
16.083333333333332,15.48,4.75,64.87659813974922,,0.005200728052368484,False,True,0.0,4.591738823529412,4.591738823529412,0.0757675122367064,0.9545294117647058,False,True,1
16.166666666666668,15.37,4.7,65.01049000602589,,0.005200728052368484,False,True,0.0,4.597096470588236,4.597096470588236,0.07559507471503961,0.9525882352941176,False,True,1
16.25,15.25,4.65,65.07172315630488,,0.005200728052368484,False,True,0.0,4.602941176470589,4.602941176470589,0.07552230788347568,0.9504705882352941,False,True,1
16.333333333333332,15.13,4.6,65.06029107426502,,0.005200728052368484,False,True,0.0,4.608785882352941,4.608785882352941,0.07554112411729003,0.9483529411764706,False,False,1
16.416666666666668,15.02,4.55,64.97683413691118,,0.005200728052368484,False,True,0.0,4.6141435294117645,4.6141435294117645,0.07564333505567145,0.9464117647058825,False,False,1
16.5,14.9,4.5,64.82073931487977,,0.005200728052368484,False,True,0.0,4.619988235294118,4.619988235294118,0.07584454196605978,0.9442941176470587,False,False,1
16.583333333333332,14.8,4.45,64.59330562473986,,0.005200728052368484,False,True,0.0,4.6248588235294115,4.6248588235294115,0.07612261610586335,0.9425294117647058,False,False,1
16.666666666666668,14.7,4.4,64.29457917680402,,0.005200728052368484,False,True,0.0,4.629729411764706,4.629729411764706,0.07649360589405253,0.940764705882353,False,False,1
16.75,14.6,4.35,63.92462024059998,,0.005200728052368484,False,True,0.0,4.6346,4.6346,0.07695985970526943,0.9390000000000001,False,False,1
16.833333333333332,14.5,4.3,63.483503890941414,,0.005200728052368484,False,True,0.0,4.6394705882352945,4.6394705882352945,0.07752443946901318,0.937235294117647,False,False,1
16.916666666666668,14.4,4.25,62.97132083804276,,0.005200728052368484,False,True,0.0,4.644341176470588,4.644341176470588,0.078191173770155,0.9354705882352942,False,False,1
17.0,14.3,4.2,62.38817846152479,,0.005200728052368484,False,True,0.0,4.649211764705883,4.649211764705883,0.07896472617141499,0.9337058823529412,False,False,1
17.083333333333332,14.22,4.13,61.709510901623936,,0.005200728052368484,False,True,0.0,4.653108235294118,4.653108235294118,0.07983396802044591,0.9322941176470589,False,False,1
17.166666666666668,14.13,4.07,60.94785066575815,,0.005200728052368484,False,True,0.0,4.657491764705882,4.657491764705882,0.08086548491516139,0.9307058823529413,False,False,1
17.25,14.05,4.0,60.09107110482917,,0.005200728052368484,False,True,0.0,4.661388235294117,4.661388235294117,0.08203494096777164,0.9292941176470588,False,False,1
17.333333333333332,13.97,3.93,59.13943871728564,0.04326534796391151,0.005200728052368484,False,True,0.0,4.665284705882353,4.665284705882353,0.08338039291659805,0.9278823529411766,False,False,1
17.416666666666668,13.88,3.87,58.10556983501729,0.0454065235458237,0.005200728052368484,False,True,0.0,4.669668235294118,4.669668235294118,0.08492572804899325,0.9262941176470589,False,False,1
17.5,13.8,3.8,56.97749112842135,0.04788280088320672,0.005200728052368484,False,True,0.0,4.673564705882353,4.673564705882353,0.08665132097825198,0.9248823529411765,False,False,1
17.583333333333332,13.73,3.75,55.783270254791496,0.050674599070688754,0.005200728052368484,False,True,0.0,4.676,4.676,0.08857806538421259,0.924,False,False,1
17.666666666666668,13.67,3.7,54.52635253109624,0.05381644047364582,0.005200728052368484,False,True,0.0,4.676,4.676,0.09066106976925603,0.924,False,False,1
17.75,13.6,3.65,53.207113129450605,0.057356503964223454,0.005200728052368484,False,True,0.0,4.676,4.676,0.09296193586616075,0.924,False,False,1
17.833333333333332,13.53,3.6,51.82597779064391,0.06135131738165844,0.005200728052368484,False,True,0.0,4.676,4.676,0.09550593903678353,0.924,False,False,1
17.916666666666668,13.47,3.55,50.383431079643,0.06586735689848029,0.005200728052368484,False,True,0.0,4.676,4.676,0.09832289308010038,0.924,False,False,1
18.0,13.4,3.5,48.8800264559035,0.07098298542122312,0.005200728052368484,False,True,0.0,4.676,4.676,0.10144816066464873,0.924,False,False,1
18.083333333333332,13.35,3.45,47.316398645317896,0.0767908044509257,0.005200728052368484,False,True,0.0,4.676,4.676,0.10492394785375564,0.924,False,False,1
18.166666666666668,13.3,3.4,45.693278959035354,0.08340050929414458,0.005200728052368484,False,True,0.0,4.676,4.676,0.10880097917288274,0.924,False,False,1
18.25,13.25,3.35,44.01151442370688,0.09094235498023102,0.005200728052368484,False,True,0.0,4.676,4.676,0.11314068871951567,0.924,False,False,1
18.333333333333332,13.2,3.3,42.27209189527751,0.09957135887071465,0.005200728052368484,False,True,0.0,4.676,4.676,0.11801812043684197,0.924,False,False,1
18.416666666666668,13.15,3.25,40.47616876573553,0.10947238371427026,0.005200728052368484,False,True,0.0,4.676,4.676,0.12352581713461552,0.924,False,False,1
18.5,13.1,3.2,38.62511250319212,0.12086625754668082,0.005200728052368484,False,True,0.0,4.676000000000001,4.676,0.12977910997332526,0.924,False,False,1
18.583333333333332,13.05,3.17,17.554871910400248,0.44527931152431416,0.00561052441297463,True,False,1.597120476430608,0.0,0.0,0.0,0.0,False,False,1
18.666666666666668,13.0,3.13,15.300346447433279,0.5165286208159783,0.005637950761877472,True,False,1.5376581711521085,0.0,0.0,0.0,0.0,False,False,1
18.75,12.95,3.1,15.037950097049684,0.5241150597217012,0.005624895891901629,True,False,1.4858837115412387,0.0,0.0,0.0,0.0,False,False,1
18.833333333333332,12.9,3.07,15.005135986922346,0.5235889754013767,0.005607230369012921,True,False,1.436569894315683,0.0,0.0,0.0,0.0,False,False,1
18.916666666666668,12.85,3.03,15.000746847345484,0.5220556754653025,0.005589067937865084,True,False,1.3849744309899927,0.0,0.0,0.0,0.0,False,False,1
19.0,12.8,3.0,15.000115589943908,0.5203925846082277,0.00557087507197901,True,False,1.3401867954229711,0.0,0.0,0.0,0.0,False,False,1
19.083333333333332,12.78,2.97,15.000018531492865,0.5195648095665227,0.0055618993054476745,True,False,1.314866650076792,0.0,0.0,0.0,0.0,False,False,1
19.166666666666668,12.77,2.93,15.000003069808798,0.5191489753802311,0.005557402477533229,True,False,1.2913580958498023,0.0,0.0,0.0,0.0,False,False,1
19.25,12.75,2.9,15.000000526208815,0.5185170416681509,0.005550576449024048,True,False,1.2668077948373038,0.0,0.0,0.0,0.0,False,False,1
19.333333333333332,12.73,2.87,15.00000009327994,0.5178505856926527,0.005543378491215822,True,False,1.2426891270702944,0.0,0.0,0.0,0.0,False,False,1
19.416666666666668,12.72,2.83,15.00000001706586,0.5174559825832634,0.005539116782362747,True,False,1.2200106320738369,0.0,0.0,0.0,0.0,False,False,1
19.5,12.7,2.8,15.000000003225656,0.5168343554330881,0.005532403372275055,True,False,1.19661180772519,0.0,0.0,0.0,0.0,False,False,1
19.583333333333332,12.67,2.77,15.000000000633943,0.5159018237944207,0.00552233255120819,True,False,1.1685931820304496,0.0,0.0,0.0,0.0,False,False,1
19.666666666666668,12.63,2.73,15.00000000013104,0.5146486540890517,0.005508799528151478,True,False,1.1323361096118167,0.0,0.0,0.0,0.0,False,False,1
19.75,12.6,2.7,15.000000000028102,0.5135974280060169,0.005497447751561875,True,False,1.1059347645326725,0.0,0.0,0.0,0.0,False,False,1
19.833333333333332,12.57,2.67,15.000000000006244,0.5125888097055145,0.005486556465741079,True,False,1.0801839334488992,0.0,0.0,0.0,0.0,False,False,1
19.916666666666668,12.53,2.63,15.000000000001455,0.5113367401647039,0.005473036864987054,True,False,1.0468204893126603,0.0,0.0,0.0,0.0,False,False,1
20.0,12.5,2.6,15.000000000000352,0.5102846844525399,0.005461677424639707,True,False,1.0224970627761096,0.0,0.0,0.0,0.0,False,False,1
20.083333333333332,12.48,2.58,15.000000000000085,0.5095283801918823,0.005453511577813516,True,False,1.006602501988394,0.0,0.0,0.0,0.0,False,False,1
20.166666666666668,12.47,2.57,15.000000000000016,0.5090915811177956,0.00544879553786679,True,False,0.9987492574610684,0.0,0.0,0.0,0.0,False,False,1
20.25,12.45,2.55,15.0,0.5084852410239276,0.0054422491119546935,True,False,0.9832271572617185,0.0,0.0,0.0,0.0,False,False,1
20.333333333333332,12.43,2.53,15.000000000000004,0.5078379668266908,0.005435260886672072,True,False,0.9679461319505174,0.0,0.0,0.0,0.0,False,False,1
20.416666666666668,12.42,2.52,15.000000000000004,0.5074244384398867,0.005430796354033858,True,False,0.9603942726412703,0.0,0.0,0.0,0.0,False,False,1
20.5,12.4,2.5,15.0,0.5068288608260777,0.005424366494291453,True,False,0.9454644553437243,0.0,0.0,0.0,0.0,False,False,1
20.583333333333332,12.38,2.48,14.999999999999998,0.5061868423119265,0.005417435405889358,True,False,0.9307620871423221,0.0,0.0,0.0,0.0,False,False,1
20.666666666666668,12.37,2.47,14.999999999999998,0.5057711783573899,0.005412948072393654,True,False,0.9234945769657652,0.0,0.0,0.0,0.0,False,False,1
20.75,12.35,2.45,15.000000000000002,0.5051800164871671,0.005406566247658691,True,False,0.9091237509421697,0.0,0.0,0.0,0.0,False,False,1
20.833333333333332,12.33,2.43,14.999999999999998,0.504541728725066,0.005399675826161428,True,False,0.8949677561042296,0.0,0.0,0.0,0.0,False,False,1
20.916666666666668,12.32,2.42,14.999999999999998,0.5041235562186396,0.005395161667151928,True,False,0.8879688192450848,0.0,0.0,0.0,0.0,False,False,1
21.0,12.3,2.4,15.000000000000002,0.50353662981006,0.0053888259246632035,True,False,0.87412614212252,0.0,0.0,0.0,0.0,False,False,1
21.083333333333332,12.27,2.4,14.999999999999996,0.5026691262061772,0.005379461646923661,True,False,0.8645484568679999,0.0,0.0,0.0,0.0,False,False,1
21.166666666666668,12.23,2.4,15.0,0.5014933020562051,0.005366769645675755,True,False,0.8521005105246425,0.0,0.0,0.0,0.0,False,False,1
21.25,12.2,2.4,14.999999999999995,0.5004534416753597,0.005355545683196407,True,False,0.8429976530236837,0.0,0.0,0.0,0.0,False,False,1
21.333333333333332,12.17,2.4,15.0,0.49945582769275404,0.005344778093996183,True,False,0.8340875452602317,0.0,0.0,0.0,0.0,False,False,1
21.416666666666668,12.13,2.4,15.0,0.49825052094375827,0.00533176929871844,True,False,0.8224967989524573,0.0,0.0,0.0,0.0,False,False,1
21.5,12.1,2.4,15.0,0.49720274592771885,0.005320461171256694,True,False,0.8140133110602132,0.0,0.0,0.0,0.0,False,False,1
21.583333333333332,12.08,2.38,14.999999999999996,0.4964281809629363,0.00531210192941853,True,False,0.8017172562275839,0.0,0.0,0.0,0.0,False,False,1
21.666666666666668,12.07,2.37,15.0,0.49595665059571653,0.005307013199543911,True,False,0.7956320403702148,0.0,0.0,0.0,0.0,False,False,1
21.75,12.05,2.35,15.000000000000002,0.49536845671035096,0.005300665559101097,True,False,0.7835851050443046,0.0,0.0,0.0,0.0,False,False,1
21.833333333333332,12.03,2.33,15.000000000000002,0.4947429669546609,0.005293915571944851,True,False,0.7717000626929783,0.0,0.0,0.0,0.0,False,False,1
21.916666666666668,12.02,2.32,14.999999999999996,0.49431657775335247,0.005289314266287511,True,False,0.7658172339374694,0.0,0.0,0.0,0.0,False,False,1
22.0,12.0,2.3,14.999999999999996,0.49374768766147453,0.005283175291913923,True,False,0.7541689738068821,0.0,0.0,0.0,0.0,False,False,1
22.083333333333332,11.98,2.3,14.999999999999996,0.4931280885496353,0.00527648924595087,True,False,0.7491893448834727,0.0,0.0,0.0,0.0,False,False,1
22.166666666666668,11.97,2.3,15.0,0.49270010499762507,0.0052718709918605266,True,False,0.7467241521849749,0.0,0.0,0.0,0.0,False,False,1
22.25,11.95,2.3,14.999999999999998,0.4921311602878242,0.005265731769546876,True,False,0.7418422038878989,0.0,0.0,0.0,0.0,False,False,1
22.333333333333332,11.93,2.3,14.999999999999998,0.49151322847538154,0.005259064085935116,True,False,0.7370237876471616,0.0,0.0,0.0,0.0,False,False,1
22.416666666666668,11.92,2.3,15.0,0.49108466903311887,0.005254439874537905,True,False,0.7346380176870707,0.0,0.0,0.0,0.0,False,False,1
22.5,11.9,2.3,15.000000000000002,0.490518028271818,0.005248325852651984,True,False,0.7299125987961189,0.0,0.0,0.0,0.0,False,False,1
22.583333333333332,11.87,2.28,15.0,0.4897028758925668,0.005239530613470979,True,False,0.7166511514061222,0.0,0.0,0.0,0.0,False,False,1
22.666666666666668,11.83,2.27,15.000000000000002,0.48859877461035467,0.0052276180993027985,True,False,0.7045316512092233,0.0,0.0,0.0,0.0,False,False,1
22.75,11.8,2.25,15.000000000000004,0.48759199791318725,0.005216756046701843,True,False,0.691797217493,0.0,0.0,0.0,0.0,False,False,1
22.833333333333332,11.77,2.23,14.999999999999998,0.48662218579571714,0.0052062931584417795,True,False,0.6792988500226093,0.0,0.0,0.0,0.0,False,False,1
22.916666666666668,11.73,2.22,14.999999999999996,0.4854725462569062,0.005193890641178618,True,False,0.6680054120256413,0.0,0.0,0.0,0.0,False,False,1
23.0,11.7,2.2,14.999999999999996,0.48444894523205656,0.00518284826275775,True,False,0.6559875034192751,0.0,0.0,0.0,0.0,False,False,1
23.083333333333332,11.68,2.2,14.999999999999998,0.4836584160336851,0.00517432047705754,True,False,0.6520477789987873,0.0,0.0,0.0,0.0,False,False,1
23.166666666666668,11.67,2.2,15.0,0.4831499250843688,0.005168835284391199,True,False,0.6500956428973459,0.0,0.0,0.0,0.0,False,False,1
23.25,11.65,2.2,14.999999999999998,0.4825663871024448,0.005162540662737931,True,False,0.6462262942803421,0.0,0.0,0.0,0.0,False,False,1
23.333333333333332,11.63,2.2,14.999999999999995,0.48195315387212045,0.005155925854730084,True,False,0.6424028202289407,0.0,0.0,0.0,0.0,False,False,1
23.416666666666668,11.62,2.2,14.999999999999998,0.4815149983922075,0.005151199656240584,True,False,0.6405080319248738,0.0,0.0,0.0,0.0,False,False,1
23.5,11.6,2.2,15.0,0.4809619661850928,0.005145234432606329,True,False,0.6367518547378728,0.0,0.0,0.0,0.0,False,False,1
23.583333333333332,11.57,2.2,15.000000000000005,0.48017806942114355,0.0051367792071741435,True,False,0.6311996282592116,0.0,0.0,0.0,0.0,False,False,1
23.666666666666668,11.53,2.2,15.000000000000002,0.47911874982296454,0.00512535359287858,True,False,0.6239458313894302,0.0,0.0,0.0,0.0,False,False,1
23.75,11.5,2.2,15.0,0.4781287447576387,0.005114675967939705,True,False,0.618614168955153,0.0,0.0,0.0,0.0,False,False,1
23.833333333333332,11.47,2.2,15.000000000000002,0.47716846440523386,0.005104319284032883,True,False,0.6133730286201818,0.0,0.0,0.0,0.0,False,False,1
23.916666666666668,11.43,2.2,15.000000000000002,0.47604369254912515,0.005092188983910538,True,False,0.6065217128910027,0.0,0.0,0.0,0.0,False,False,1
