time,T_amb,q_server_kW,T_room,phi_room,X_room,vent_on,ac_on,m_dot_vent,Q_AC_kW,Q_AC_max_kW,m_dot_ac,W_comp_kW,fan_limited,ac_overloaded,n_cycles_cum
0.0,13.4,2.2,14.999515891114864,0.549942556998579,0.005889977619002763,True,False,1.3500713132210325,0.0,0.0,0.0,0.0,False,False,0
0.08333333333333333,13.3,2.18,14.999916133143017,0.539554080928187,0.005777832111607146,True,False,1.2593378944560965,0.0,0.0,0.0,0.0,False,False,0
0.16666666666666666,13.2,2.17,14.999983868846712,0.5349710877688532,0.005728328228769234,True,False,1.184123058583526,0.0,0.0,0.0,0.0,False,False,0
0.25,13.1,2.15,14.999996567919851,0.5313740886631144,0.005689464909583869,True,False,1.1116408183988435,0.0,0.0,0.0,0.0,False,False,0
0.3333333333333333,13.0,2.13,14.999999200352482,0.5279763126272119,0.00565275499181211,True,False,1.0463935797297095,0.0,0.0,0.0,0.0,False,False,0
0.4166666666666667,12.9,2.12,14.999999799039676,0.5246296148927383,0.005616600386442484,True,False,0.9920287218075727,0.0,0.0,0.0,0.0,False,False,0
0.5,12.8,2.1,14.999999945560957,0.5213183181196859,0.005580832154782549,True,False,0.9381307567960798,0.0,0.0,0.0,0.0,False,False,0
0.5833333333333334,12.72,2.08,14.999999984376968,0.5185013932702632,0.005550407247190509,True,False,0.8966862596161063,0.0,0.0,0.0,0.0,False,False,0
0.6666666666666666,12.63,2.07,14.99999999527221,0.515586826448828,0.005518930827163579,True,False,0.8585845226726962,0.0,0.0,0.0,0.0,False,False,0
0.75,12.55,2.05,14.999999998495802,0.5128877010599249,0.0054897839214244635,True,False,0.8226041378675298,0.0,0.0,0.0,0.0,False,False,0
0.8333333333333334,12.47,2.03,14.999999999498428,0.510260868489489,0.005461420279331409,True,False,0.7888953278778088,0.0,0.0,0.0,0.0,False,False,0
0.9166666666666666,12.38,2.02,14.999999999825429,0.5074470675552,0.0054310406606452285,True,False,0.7581207322691494,0.0,0.0,0.0,0.0,False,False,0
1.0,12.3,2.0,14.999999999936676,0.5047976901868697,0.005402438954091047,True,False,0.7284384517687668,0.0,0.0,0.0,0.0,False,False,0
1.0833333333333333,12.23,2.0,14.999999999976435,0.5023983786481705,0.00537653911648831,True,False,0.7100837587705354,0.0,0.0,0.0,0.0,False,False,0
1.1666666666666667,12.17,2.0,14.999999999991045,0.5002919586052946,0.005353802716069016,True,False,0.6950729543835265,0.0,0.0,0.0,0.0,False,False,0
1.25,12.1,2.0,14.999999999996518,0.49810016397862383,0.0053301465438784735,True,False,0.6783444258835111,0.0,0.0,0.0,0.0,False,False,0
1.3333333333333333,12.03,2.0,14.999999999998614,0.4958825617306509,0.005306213644078191,True,False,0.6624034872901101,0.0,0.0,0.0,0.0,False,False,0
1.4166666666666667,11.97,2.0,14.99999999999944,0.4938495556194528,0.005284274554791036,True,False,0.6493253497260651,0.0,0.0,0.0,0.0,False,False,0
1.5,11.9,2.0,14.99999999999977,0.4917062858828707,0.005261147222420212,True,False,0.6347066076487992,0.0,0.0,0.0,0.0,False,False,0
1.5833333333333335,11.8,2.0,14.999999999999902,0.488982369722,0.00523175678262993,True,False,0.6149308599937778,0.0,0.0,0.0,0.0,False,False,0
1.6666666666666665,11.7,2.0,14.999999999999954,0.48603848241008507,0.0051999960004686435,True,False,0.5963522758357046,0.0,0.0,0.0,0.0,False,False,0
1.75,11.6,2.0,14.99999999999998,0.48301517492984963,0.0051673817238451015,True,False,0.5788653224889752,0.0,0.0,0.0,0.0,False,False,0
1.8333333333333335,11.5,2.0,14.99999999999999,0.47996875971676006,0.005134521600578199,True,False,0.5623765172319573,0.0,0.0,0.0,0.0,False,False,0
1.9166666666666665,11.4,2.0,14.999999999999996,0.47692237337010424,0.00510166523182907,True,False,0.546802755172437,0.0,0.0,0.0,0.0,False,False,0
2.0,11.3,2.0,15.000000000000002,0.47388572968928183,0.005068917367319657,True,False,0.5320699080389714,0.0,0.0,0.0,0.0,False,False,0
2.0833333333333335,11.23,2.0,15.0,0.4713284981972075,0.00504134224701483,True,False,0.5222214563266533,0.0,0.0,0.0,0.0,False,False,0
2.1666666666666665,11.17,2.0,15.0,0.46915304497852306,0.005017885824516734,True,False,0.5140661456592737,0.0,0.0,0.0,0.0,False,False,0
2.25,11.1,2.0,15.0,0.467009130059019,0.004994771174782834,True,False,0.5048684290798879,0.0,0.0,0.0,0.0,False,False,0
2.3333333333333335,11.03,2.0,14.999999999999996,0.464884706284303,0.004971868350093316,True,False,0.4959947211696656,0.0,0.0,0.0,0.0,False,False,0
2.4166666666666665,10.97,2.0,14.999999999999996,0.46292163058690905,0.0049507064617112465,True,False,0.4886337823077402,0.0,0.0,0.0,0.0,False,False,0
2.5,10.9,2.0,14.999999999999998,0.4608953087706012,0.004928864280606741,True,False,0.48031802864877476,0.0,0.0,0.0,0.0,False,False,0
2.5833333333333335,10.83,2.02,15.0,0.45882748853525224,0.004906576347583055,True,False,0.47700398017340023,0.0,0.0,0.0,0.0,False,False,0
2.6666666666666665,10.77,2.03,14.999999999999998,0.45689236961429414,0.004885720166735796,True,False,0.4725879791949192,0.0,0.0,0.0,0.0,False,False,0
2.75,10.7,2.05,15.0,0.4548794397100474,0.00486402683293116,True,False,0.46950029420245715,0.0,0.0,0.0,0.0,False,False,0
2.8333333333333335,10.63,2.07,15.0,0.45283054157315855,0.004841947411513168,True,False,0.4665117549443444,0.0,0.0,0.0,0.0,False,False,0
2.9166666666666665,10.57,2.08,15.0,0.4509128392439736,0.004821283196936722,True,False,0.46243745948123144,0.0,0.0,0.0,0.0,False,False,0
3.0,10.5,2.1,15.0,0.44892137538592525,0.004799825606480454,True,False,0.4596454524846607,0.0,0.0,0.0,0.0,False,False,0
3.0833333333333335,10.43,2.12,15.0,0.4468953744501717,0.0047779973939888224,True,False,0.4569391983507717,0.0,0.0,0.0,0.0,False,False,0
3.1666666666666665,10.37,2.13,14.999999999999998,0.44499725039769067,0.004757548311358771,True,False,0.45316518792673716,0.0,0.0,0.0,0.0,False,False,0
3.25,10.3,2.15,14.999999999999998,0.44302815789442596,0.004736336073516773,True,False,0.45063062663864356,0.0,0.0,0.0,0.0,False,False,0
3.3333333333333335,10.23,2.17,14.999999999999998,0.4410254011825586,0.00471476265757045,True,False,0.4481706691317183,0.0,0.0,0.0,0.0,False,False,0
3.4166666666666665,10.17,2.18,15.0,0.4391471493686111,0.004694531740543078,True,False,0.44466210102990145,0.0,0.0,0.0,0.0,False,False,0
3.5,10.1,2.2,15.000000000000004,0.4372003912717196,0.0046735643110396834,True,False,0.44235298886423025,0.0,0.0,0.0,0.0,False,False,0
3.5833333333333335,10.03,2.25,15.000000000000004,0.43520143382509063,0.00465203613179362,True,False,0.44605654959985824,0.0,0.0,0.0,0.0,False,False,0
3.6666666666666665,9.97,2.3,14.999999999999998,0.433310091348127,0.004631668295650498,True,False,0.4505488265203444,0.0,0.0,0.0,0.0,False,False,0
3.75,9.9,2.35,14.999999999999998,0.43134858207531124,0.004610546232992264,True,False,0.4540469797406664,0.0,0.0,0.0,0.0,False,False,0
3.8333333333333335,9.83,2.4,14.999999999999995,0.42935357260125634,0.00458906489167323,True,False,0.4574511502648517,0.0,0.0,0.0,0.0,False,False,0
3.9166666666666665,9.77,2.45,14.999999999999996,0.42747756706700263,0.004568866273488991,True,False,0.4616429615166524,0.0,0.0,0.0,0.0,False,False,0
4.0,9.7,2.5,14.999999999999998,0.4255355998555184,0.00454795882932774,True,False,0.4648647044588428,0.0,0.0,0.0,0.0,False,False,0
4.083333333333333,9.65,2.58,14.999999999999998,0.4238156211795284,0.004529442504600307,True,False,0.4752728230273454,0.0,0.0,0.0,0.0,False,False,0
4.166666666666667,9.6,2.67,14.999999999999998,0.4222150460886812,0.004512212594898704,True,False,0.4873142391874974,0.0,0.0,0.0,0.0,False,False,0
4.25,9.55,2.75,14.999999999999996,0.42068610938549106,0.004495754744823532,True,False,0.4973272485168009,0.0,0.0,0.0,0.0,False,False,0
4.333333333333333,9.5,2.83,15.0,0.41919794127195237,0.004479736568222155,True,False,0.5071590673440645,0.0,0.0,0.0,0.0,False,False,0
4.416666666666667,9.45,2.92,15.000000000000004,0.41773058465633117,0.004463943202061548,True,False,0.518590581699126,0.0,0.0,0.0,0.0,False,False,0
4.5,9.4,3.0,15.000000000000004,0.41628065784336094,0.004448338217465348,True,False,0.5280587182032294,0.0,0.0,0.0,0.0,False,False,0
4.583333333333333,9.35,3.08,15.000000000000002,0.4148425575560403,0.00443286128497654,True,False,0.5373601002304764,0.0,0.0,0.0,0.0,False,False,0
4.666666666666667,9.3,3.17,15.0,0.4134103453175379,0.004417448480099369,True,False,0.5482285379450335,0.0,0.0,0.0,0.0,False,False,0
4.75,9.25,3.25,15.000000000000002,0.411987233014342,0.004402134355716301,True,False,0.5571944232891338,0.0,0.0,0.0,0.0,False,False,0
4.833333333333333,9.2,3.33,15.000000000000002,0.4105714673136307,0.004386900031156409,True,False,0.5660065095417014,0.0,0.0,0.0,0.0,False,False,0
4.916666666666667,9.15,3.42,14.999999999999998,0.40915943768731194,0.004371706646626241,True,False,0.5763539805688133,0.0,0.0,0.0,0.0,False,False,0
5.0,9.1,3.5,14.999999999999998,0.4077549298852643,0.004356594927788765,True,False,0.5848559215062717,0.0,0.0,0.0,0.0,False,False,0
5.083333333333333,9.08,3.58,14.999999999999998,0.4068156164554558,0.004346488847243734,True,False,0.5962105821919467,0.0,0.0,0.0,0.0,False,False,0
5.166666666666667,9.07,3.67,14.999999999999996,0.40624309776841927,0.004340329274167891,True,False,0.6101722854612919,0.0,0.0,0.0,0.0,False,False,0
5.25,9.05,3.75,15.000000000000002,0.40567838397430644,0.004334253790496311,True,False,0.6213851841826464,0.0,0.0,0.0,0.0,False,False,0
5.333333333333333,9.03,3.83,14.999999999999998,0.40511775569213304,0.004328222377466522,True,False,0.6325232727385803,0.0,0.0,0.0,0.0,False,False,0
5.416666666666667,9.02,3.92,15.0,0.4047201099233974,0.004323944451306854,True,False,0.6463082248474415,0.0,0.0,0.0,0.0,False,False,0
5.5,9.0,4.0,14.999999999999998,0.4042293995366407,0.004318665404140004,True,False,0.6573081225773701,0.0,0.0,0.0,0.0,False,False,0
5.583333333333333,9.0,4.03,14.999999999999998,0.4040319857925347,0.0043165416582871576,True,False,0.6622379334967006,0.0,0.0,0.0,0.0,False,False,0
5.666666666666667,9.0,4.07,14.999999999999995,0.4039529960369504,0.004315691903017219,True,False,0.6688110147224742,0.0,0.0,0.0,0.0,False,False,0
5.75,9.0,4.1,14.999999999999996,0.4039217272000457,0.004315355520046702,True,False,0.6737408256418044,0.0,0.0,0.0,0.0,False,False,0
5.833333333333333,9.0,4.13,14.999999999999998,0.40390943442818933,0.004315223277327487,True,False,0.6786706365611347,0.0,0.0,0.0,0.0,False,False,0
5.916666666666667,9.0,4.17,15.0,0.4039046281450715,0.004315171572490729,True,False,0.6852437177869084,0.0,0.0,0.0,0.0,False,False,0
6.0,9.0,4.2,15.0,0.4039027688730165,0.004315151570891836,True,False,0.6901735287062387,0.0,0.0,0.0,0.0,False,False,0
6.083333333333333,9.12,4.23,15.0,0.4059636642191235,0.004337322968490896,True,False,0.7092353725143697,0.0,0.0,0.0,0.0,False,False,0
6.166666666666667,9.23,4.27,14.999999999999998,0.4086783928628578,0.004366530791113634,True,False,0.7295396351740858,0.0,0.0,0.0,0.0,False,False,0
6.25,9.35,4.3,14.999999999999998,0.411836161314507,0.004400508715748422,True,False,0.7502105295425482,0.0,0.0,0.0,0.0,False,False,0
6.333333333333333,9.47,4.33,15.000000000000002,0.4151742780658399,0.004436431215667424,True,False,0.7717769570091716,0.0,0.0,0.0,0.0,False,False,0
6.416666666666667,9.58,4.37,15.0,0.4184046912717689,0.004471198607735424,True,False,0.794656692275089,0.0,0.0,0.0,0.0,False,False,0
6.5,9.7,4.4,15.000000000000002,0.42180226137429544,0.004507769193670967,True,False,0.8181618798475635,0.0,0.0,0.0,0.0,False,False,0
6.583333333333333,9.85,4.42,15.000000000000004,0.42587410193112907,0.0045516030815125575,True,False,0.8457326668832523,0.0,0.0,0.0,0.0,False,False,0
6.666666666666667,10.0,4.43,15.0,0.4301901702494398,0.004598072809741933,True,False,0.8729847153790167,0.0,0.0,0.0,0.0,False,False,0
6.75,10.15,4.45,14.999999999999998,0.4346155784547861,0.0046457269233651744,True,False,0.9039516868182231,0.0,0.0,0.0,0.0,False,False,0
6.833333333333333,10.3,4.47,15.0,0.439101378533413,0.004694038752679455,True,False,0.9368925121277845,0.0,0.0,0.0,0.0,False,False,0
6.916666666666667,10.45,4.48,15.000000000000002,0.4436276154349755,0.004742793635341907,True,False,0.9698374407953844,0.0,0.0,0.0,0.0,False,False,0
7.0,10.6,4.5,14.999999999999998,0.4481983511906942,0.004792035541346044,True,False,1.0072642008039603,0.0,0.0,0.0,0.0,False,False,0
7.083333333333333,10.82,4.52,15.000000000000002,0.4544836976899853,0.00485976210009686,True,False,1.0648102911152024,0.0,0.0,0.0,0.0,False,False,0
7.166666666666667,11.03,4.53,14.999999999999998,0.4610194027276647,0.004930201873685635,True,False,1.1234280434492927,0.0,0.0,0.0,0.0,False,False,0
7.25,11.25,4.55,14.999999999999998,0.4679398764483677,0.0050048058211168015,True,False,1.194370046716757,0.0,0.0,0.0,0.0,False,False,0
7.333333333333333,11.47,4.57,14.999999999999996,0.4750117019714626,0.005081059712626537,True,False,1.2741430639973776,0.0,0.0,0.0,0.0,False,False,0
7.416666666666667,11.68,4.58,14.999999999999998,0.4818983228262457,0.00515533441144893,True,False,1.357444921733839,0.0,0.0,0.0,0.0,False,False,0
7.5,11.9,4.6,15.0,0.48910946363859004,0.0052331280360122835,True,False,1.4598251975922378,0.0,0.0,0.0,0.0,False,False,0
7.583333333333333,12.15,4.62,15.0,0.4973410817363758,0.005321954139172247,True,False,1.594384241681243,0.0,0.0,0.0,0.0,False,False,0
7.666666666666667,12.4,4.63,21.345437230204126,0.33379706760906985,0.005321954139172247,False,False,0.0,0.0,7.4086,0.0,0.0,False,False,0
7.75,12.65,4.65,18.54677832188492,0.3970160967953872,0.005321954139172247,False,True,0.0,7.3896,7.3896,0.44503550764603966,1.4126823529411765,False,False,1
7.833333333333333,12.9,4.67,15.938008382817332,0.46828765564455194,0.005321954139172247,False,True,0.0,7.3706,7.3706,0.5355957143711828,1.4198,False,False,1
7.916666666666667,13.15,4.68,13.545372942938123,0.5464832156189262,0.005321954139172247,False,True,0.0,7.3516,7.3515999999999995,0.6616280237455461,1.4269176470588234,False,False,1
8.0,13.4,4.7,11.618602127396713,0.620169743164214,0.005321954139172247,False,True,0.0,7.046886680419064,7.046886680419064,0.8117766238495416,1.4340352941176473,False,False,1
8.083333333333334,13.65,4.72,10.736501662621238,0.657569159921143,0.005321954139172247,False,True,0.0,5.828306717562106,5.828306717562106,0.8668548805490763,1.4411529411764703,False,False,1
8.166666666666666,13.9,4.73,10.312163732459569,0.6764548178857167,0.005321954139172247,False,True,0.0,5.274636559574379,5.274636559574379,0.9051398619022567,1.4481294117647059,False,False,1
8.25,14.15,4.75,10.111796727325796,0.6855828164798133,0.005321954139172247,False,True,0.0,5.010507070647264,5.010507070647264,0.9284969927027474,1.4550117647058822,False,False,1
8.333333333333334,14.4,4.77,10.022496572679138,0.6896953545666724,0.005321954139172247,False,True,0.0,4.8869093234431,4.8869093234431,0.9410896123859809,1.4618941176470588,False,False,1
8.416666666666666,14.65,4.78,9.982620436763128,0.6915406801496898,0.005321954139172247,False,True,0.0,4.832377906889576,4.832377906889576,0.9471341930992422,1.4687764705882351,False,False,1
8.5,14.9,4.8,16.561043483195057,0.4500440629218573,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,1
8.583333333333334,15.15,4.82,23.16687662565378,0.29876141066144446,0.005321954139172247,False,False,0.0,0.0,7.199599999999999,0.0,0.0,False,False,1
8.666666666666666,15.4,4.83,20.679582630763917,0.3477414789092893,0.005321954139172247,False,True,0.0,7.1806,7.1806,0.38909060326488676,1.4894235294117646,False,False,2
8.75,15.65,4.85,18.324899885888886,0.402578072601744,0.005321954139172247,False,True,0.0,7.1616,7.1616,0.44962022325645057,1.4963058823529412,False,False,2
8.833333333333334,15.9,4.87,16.11891965794689,0.4629061088426866,0.005321954139172247,False,True,0.0,7.142600000000001,7.1426,0.5276702985030074,1.5031882352941177,False,False,2
8.916666666666666,16.15,4.88,14.072365866033426,0.5280766342239078,0.005321954139172247,False,True,0.0,7.1236,7.1236,0.6306773115853384,1.510070588235294,False,False,2
9.0,16.4,4.9,12.219666927254266,0.5960514050519174,0.005321954139172247,False,True,0.0,7.1046,7.1046,0.7708845650823299,1.5169529411764706,False,False,2
9.083333333333334,16.58,4.92,11.276842788457358,0.6343695127127227,0.005321954139172247,False,True,0.0,6.079625869746982,6.079625869746982,0.8289531127080391,1.5219082352941176,False,False,2
9.166666666666666,16.77,4.93,10.792290277152459,0.6551304202218567,0.005321954139172247,False,True,0.0,5.539457963075778,5.539457963075778,0.86875295391002,1.5271388235294117,False,False,2
9.25,16.95,4.95,10.546781661986842,0.6659389296866283,0.005321954139172247,False,True,0.0,5.263254062437043,5.263254062437043,0.8944875306556548,1.5320941176470588,False,False,2
9.333333333333334,17.13,4.97,10.427343489900284,0.6712692612421339,0.005321954139172247,False,True,0.0,5.1236521453723025,5.1236521453723025,0.9093034534332711,1.5370494117647058,False,False,2
9.416666666666666,17.32,4.98,10.368893221242411,0.6738951934776752,0.005321954139172247,False,True,0.0,5.055512325530868,5.055512325530868,0.916955246481255,1.54228,False,False,2
9.5,17.5,5.0,10.351999850106226,0.674656284123454,0.005321954139172247,False,True,0.0,5.021870636681167,5.021870636681167,0.9207697204535576,1.5472352941176473,False,False,2
9.583333333333334,17.67,5.0,10.343173605332483,0.6750543122028361,0.005321954139172247,False,True,0.0,5.011432922232597,5.011432922232597,0.921756276907209,1.551915294117647,False,False,2
9.666666666666666,17.83,5.0,10.33888321067453,0.6752478866464776,0.005321954139172247,False,True,0.0,5.00555883699677,5.00555883699677,0.9221966920805985,1.55632,False,False,2
9.75,18.0,5.0,10.337240083428336,0.6753220378743875,0.005321954139172247,False,True,0.0,5.002129040424,5.002129040424,0.922305386415213,1.561,False,False,2
9.833333333333334,18.17,5.0,10.337118543691062,0.6753275230950837,0.005321954139172247,False,True,0.0,5.000157475113671,5.000157475113671,0.9222256939469093,1.5654800000000002,False,False,2
9.916666666666666,18.33,5.0,10.337833604004837,0.6752952523607915,0.005321954139172247,False,True,0.0,4.9990736107819105,4.9990736107819105,0.9220467836035758,1.5696964705882352,False,False,2
10.0,18.5,5.0,10.339090709022917,0.6752385232861842,0.005321954139172247,False,True,0.0,4.9983715972617615,4.9983715972617615,0.9217938009977521,1.5741764705882353,False,False,2
10.083333333333334,18.62,4.98,10.32498348422247,0.6758754426797603,0.005321954139172247,False,True,0.0,4.998271553872753,4.998271553872753,0.9215583163259543,1.577338823529412,False,False,2
10.166666666666666,18.73,4.97,10.30945024883765,0.6765775221971462,0.005321954139172247,False,True,0.0,4.990128892789638,4.990128892789638,0.9224944730924916,1.5802376470588235,False,False,2
10.25,18.85,4.95,10.285358598416401,0.6776680449529561,0.005321954139172247,False,True,0.0,4.981237469229453,4.981237469229453,0.9235447952522805,1.5833999999999997,False,False,2
10.333333333333334,18.97,4.93,10.256123589000584,0.6789940279814094,0.005321954139172247,False,True,0.0,4.967942607653874,4.967942607653874,0.925278319391244,1.5865623529411763,False,False,2
10.416666666666666,19.08,4.92,10.231398293456657,0.6801177352262368,0.005321954139172247,False,True,0.0,4.952128297625738,4.952128297625738,0.9274630019018784,1.5894611764705882,False,False,2
10.5,19.2,4.9,10.201622664169003,0.6814737318986696,0.005321954139172247,False,True,0.0,4.938730416462192,4.938730416462192,0.9293254032079303,1.5926235294117645,False,False,2
10.583333333333334,19.28,4.88,10.168614638632947,0.6829804710213233,0.005321954139172247,False,True,0.0,4.922990231222118,4.922990231222118,0.9316663376809741,1.594731764705882,False,False,2
10.666666666666666,19.37,4.87,10.141288161082228,0.6842306821439943,0.005321954139172247,False,True,0.0,4.905642264003937,4.905642264003937,0.9343121491038503,1.5971035294117648,False,False,2
10.75,19.45,4.85,10.109623985602534,0.6856825513706917,0.005321954139172247,False,True,0.0,4.891350571865889,4.891350571865889,0.9365416995524877,1.599211764705882,False,False,2
10.833333333333334,19.53,4.83,10.075276428223368,0.6872613590779417,0.005321954139172247,False,True,0.0,4.874919814363194,4.874919814363194,0.9391799431141816,1.60132,False,False,2
10.916666666666666,19.62,4.82,10.04687708815857,0.6885698260218021,0.005321954139172247,False,True,0.0,4.857200221187179,4.857200221187179,0.9420990792654618,1.6036917647058824,False,False,2
11.0,19.7,4.8,10.014374498713577,0.69007076788009,0.005321954139172247,False,True,0.0,4.842632481372402,4.842632481372402,0.9445589277554678,1.6057999999999997,False,False,2
11.083333333333334,19.75,4.78,9.979301422800791,0.6916945212084513,0.005321954139172247,False,True,0.0,4.826076506669212,4.826076506669212,0.9474312619755364,1.6071176470588235,False,False,2
11.166666666666666,19.8,4.77,16.516609325192515,0.4513184119387404,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,2
11.25,19.85,4.75,23.026507131557445,0.30130886939022283,0.005321954139172247,False,False,0.0,0.0,6.843270588235294,0.0,0.0,False,False,2
11.333333333333334,19.9,4.73,20.772128523090167,0.3457647061303443,0.005321954139172247,False,True,0.0,6.839494117647059,6.8394941176470585,0.3734931750589007,1.611070588235294,False,False,3
11.416666666666666,19.95,4.72,18.585766104346455,0.3960477126483858,0.005321954139172247,False,True,0.0,6.835717647058823,6.835717647058823,0.42664246792546556,1.6123882352941177,False,False,3
11.5,20.0,4.7,16.47441274055898,0.4525323403312327,0.005321954139172247,False,True,0.0,6.831941176470588,6.831941176470588,0.49502856442661064,1.613705882352941,False,False,3
11.583333333333334,20.0,4.68,14.458367454951304,0.5150354955925248,0.005321954139172247,False,True,0.0,6.831941176470588,6.831941176470588,0.5861164700392939,1.613705882352941,False,False,3
11.666666666666666,20.0,4.67,12.577524242181017,0.5821919987400782,0.005321954139172247,False,True,0.0,6.831941176470588,6.831941176470588,0.7110468400918089,1.6137058823529413,False,False,3
11.75,20.0,4.65,11.362068055018495,0.6307947127843069,0.005321954139172247,False,True,0.0,6.116020829970543,6.116020829970543,0.79453291982064,1.613705882352941,False,False,3
11.833333333333334,20.0,4.63,10.660273554606235,0.66091783750618,0.005321954139172247,False,True,0.0,5.504291730275228,5.504291730275228,0.8516740363862877,1.613705882352941,False,False,3
11.916666666666666,20.0,4.62,10.244356320293504,0.6795285636511903,0.005321954139172247,False,True,0.0,5.151084331734165,5.151084331734165,0.8958421944266002,1.613705882352941,False,False,3
12.0,20.0,4.6,9.98136669020552,0.6915987886006559,0.005321954139172247,False,True,0.0,4.941756609368576,4.941756609368576,0.9275972124080792,1.613705882352941,False,False,3
12.083333333333334,19.98,4.58,16.25827868034265,0.4588079355831725,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,3
12.166666666666666,19.97,4.57,22.52148562246638,0.31067861381424416,0.005321954139172247,False,False,0.0,0.0,6.834207058823529,0.0,0.0,False,False,3
12.25,19.95,4.55,20.09509983686288,0.3605237002569999,0.005321954139172247,False,True,0.0,6.835717647058824,6.835717647058824,0.38404619234459725,1.6123882352941177,False,False,4
12.333333333333334,19.93,4.53,17.73937099889695,0.4176811503778401,0.005321954139172247,False,True,0.0,6.837228235294117,6.837228235294117,0.44587627301383786,1.6118611764705881,False,False,4
12.416666666666666,19.92,4.52,15.490320667126941,0.4819094675751694,0.005321954139172247,False,True,0.0,6.837983529411765,6.837983529411764,0.5283848288794435,1.6115976470588236,False,False,4
12.5,19.9,4.5,13.37037394634551,0.5527537495891786,0.005321954139172247,False,True,0.0,6.839494117647058,6.839494117647058,0.6418085392647256,1.6110705882352943,False,False,4
12.583333333333334,19.85,4.5,11.665460818410928,0.6182507086338898,0.005321954139172247,False,True,0.0,6.524601652027803,6.524601652027803,0.7673251196914739,1.6097529411764706,False,False,4
12.666666666666666,19.8,4.5,10.723630144246433,0.6581332664846551,0.005321954139172247,False,True,0.0,5.66327637593848,5.66327637593848,0.8363881114610442,1.6084352941176472,False,False,4
12.75,19.75,4.5,10.184939050247165,0.6822348343344962,0.005321954139172247,False,True,0.0,5.18638714202431,5.18638714202431,0.8919975144329741,1.6071176470588235,False,False,4
12.833333333333334,19.7,4.5,9.868101703992862,0.6968709913435994,0.005321954139172247,False,True,0.0,4.912900011493507,4.912900011493507,0.9327484679732201,1.6058,False,False,4
12.916666666666666,19.65,4.5,16.03537331002279,0.4653826767862528,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,4
13.0,19.6,4.5,22.20264491605272,0.3167629756669702,0.005321954139172247,False,False,0.0,0.0,6.862152941176471,0.0,0.0,False,False,4
13.083333333333334,19.53,4.52,19.72480439588678,0.36889502728940043,0.005321954139172247,False,True,0.0,6.867439999999998,6.867439999999998,0.392979524898042,1.6013199999999999,False,False,5
13.166666666666666,19.47,4.53,17.353696383074272,0.42797673932659064,0.005321954139172247,False,True,0.0,6.871971764705883,6.871971764705883,0.4594117585358189,1.5997388235294117,False,False,5
13.25,19.4,4.55,15.122517075550414,0.49343384840564813,0.005321954139172247,False,True,0.0,6.877258823529411,6.877258823529411,0.5480102988161225,1.597894117647059,False,False,5
13.333333333333334,19.33,4.57,13.060818211849607,0.5640442178687933,0.005321954139172247,False,True,0.0,6.882545882352942,6.882545882352941,0.6693154835469286,1.596049411764706,False,False,5
13.416666666666666,19.27,4.58,11.539615346801602,0.623419660230606,0.005321954139172247,False,True,0.0,6.401449387274834,6.401449387274834,0.7817528328503521,1.5944682352941175,False,False,5
13.5,19.2,4.6,10.720507054193304,0.6582702205430079,0.005321954139172247,False,True,0.0,5.616907069882835,5.616907069882835,0.845503303735698,1.5926235294117645,False,False,5
13.583333333333334,19.1,4.62,10.270733217173131,0.6783310310776683,0.005321954139172247,False,True,0.0,5.193643738192442,5.193643738192442,0.8937332276932013,1.5899882352941177,False,False,5
13.666666666666666,19.0,4.63,10.01651083014353,0.6899720015740578,0.005321954139172247,False,True,0.0,4.960143964730447,4.960143964730447,0.9263892820145134,1.5873529411764702,False,False,5
13.75,18.9,4.65,9.881444709738082,0.6962475766898706,0.005321954139172247,False,True,0.0,4.827426788267573,4.827426788267573,0.947292756533652,1.5847176470588236,False,False,5
13.833333333333334,18.8,4.67,16.281702131995807,0.458123121361301,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,5
13.916666666666666,18.7,4.68,22.695664602266937,0.3074104586737758,0.005321954139172247,False,False,0.0,0.0,6.930129411764705,0.0,0.0,False,False,5
14.0,18.6,4.7,20.32311902389486,0.35547522738902515,0.005321954139172247,False,True,0.0,6.9376823529411755,6.9376823529411755,0.3859382362860274,1.5768117647058824,False,False,6
14.083333333333334,18.48,4.72,18.050133294506104,0.40958758068892287,0.005321954139172247,False,True,0.0,6.946745882352942,6.946745882352942,0.4462770071070149,1.5736494117647057,False,False,6
14.166666666666666,18.37,4.73,15.886287873511803,0.46983906244935,0.005321954139172247,False,True,0.0,6.955054117647057,6.955054117647058,0.5246332849473127,1.5707505882352941,False,False,6
14.25,18.25,4.75,13.865491060528845,0.5352180885704027,0.005321954139172247,False,True,0.0,6.964117647058823,6.964117647058823,0.629733155137106,1.5675882352941177,False,False,6
14.333333333333334,18.13,4.77,12.07008103415373,0.6019539387702212,0.005321954139172247,False,True,0.0,6.900734423158913,6.900734423158913,0.7662364227174231,1.564425882352941,False,False,6
14.416666666666666,18.02,4.78,11.127400544055261,0.6406928146564181,0.005321954139172247,False,True,0.0,5.9380230793928215,5.9380230793928215,0.8267758154435858,1.5615270588235293,False,False,6
14.5,17.9,4.8,10.626847219093865,0.6623922639348032,0.005321954139172247,False,True,0.0,5.430903513559471,5.430903513559471,0.8725013164265807,1.5582470588235293,False,False,6
14.583333333333334,17.82,4.82,10.361532698122598,0.6742266861295765,0.005321954139172247,False,True,0.0,5.160077650413803,5.160077650413803,0.9027373021190188,1.5560447058823528,False,False,6
14.666666666666666,17.73,4.83,10.217696244545067,0.6807413577654546,0.005321954139172247,False,True,0.0,5.016238355097254,5.016238355097254,0.920999681899046,1.5535670588235295,False,False,6
14.75,17.65,4.85,10.150122286536812,0.6838262329453862,0.005321954139172247,False,True,0.0,4.938007727244411,4.938007727244411,0.9316295329386541,1.5513647058823528,False,False,6
14.833333333333334,17.57,4.87,10.126215281917549,0.6849213759166967,0.005321954139172247,False,True,0.0,4.901225218500954,4.901225218500954,0.9368226725898499,1.5491623529411764,False,False,6
14.916666666666666,17.48,4.88,10.119858952848983,0.6852128797619246,0.005321954139172247,False,True,0.0,4.8883106866603665,4.8883106866603665,0.9387117071368818,1.546684705882353,False,False,6
15.0,17.4,4.9,10.131335134294535,0.6846866783142431,0.005321954139172247,False,True,0.0,4.884990938711713,4.884990938711713,0.9392388331117428,1.5444823529411764,False,False,6
15.083333333333334,17.3,4.92,10.153075086673793,0.6836911057574133,0.005321954139172247,False,True,0.0,4.8915805662617,4.8915805662617,0.9384023908079228,1.541729411764706,False,False,6
15.166666666666666,17.2,4.93,10.173040618287141,0.6827782191183768,0.005321954139172247,False,True,0.0,4.903923092382967,4.903923092382967,0.9368012346716118,1.5389764705882352,False,False,6
15.25,17.1,4.95,10.199585035953167,0.6815666370414241,0.005321954139172247,False,True,0.0,4.915357825876148,4.915357825876148,0.935361575088702,1.5362235294117648,False,False,6
15.333333333333334,17.0,4.97,10.229842682689847,0.6801885036880204,0.005321954139172247,False,True,0.0,4.930552976148468,4.930552976148468,0.933463237405008,1.533470588235294,False,False,6
15.416666666666666,16.9,4.98,10.254466261716003,0.6790692846463526,0.005321954139172247,False,True,0.0,4.947935668342525,4.947935668342525,0.9313345058581723,1.5307176470588235,False,False,6
15.5,16.8,5.0,10.283477903554541,0.6777532584645132,0.005321954139172247,False,True,0.0,4.96225653401196,4.96225653401196,0.9296530083688644,1.527964705882353,False,False,6
15.583333333333334,16.72,4.97,10.27651723669217,0.6780687477726477,0.005321954139172247,False,True,0.0,4.979045822645111,4.979045822645111,0.9276763870591983,1.5257623529411763,False,False,6
15.666666666666666,16.63,4.93,10.241452532122482,0.6796605425188227,0.005321954139172247,False,True,0.0,4.975583269797077,4.975583269797077,0.9282541772128062,1.5232847058823529,False,False,6
15.75,16.55,4.9,10.198384689324232,0.6816213731771449,0.005321954139172247,False,True,0.0,4.956065557791088,4.956065557791088,0.9307984684313195,1.5210823529411763,False,False,6
15.833333333333334,16.47,4.87,10.150933292188284,0.6837891164123099,0.005321954139172247,False,True,0.0,4.931878448063272,4.931878448063272,0.9339297804084504,1.5188799999999998,False,False,6
15.916666666666666,16.38,4.83,10.093465815925802,0.6864247659226863,0.005321954139172247,False,True,0.0,4.905083246015813,4.905083246015813,0.9374124806880864,1.5164023529411763,False,False,6
16.0,16.3,4.8,10.038209177788143,0.6889697451689247,0.005321954139172247,False,True,0.0,4.872363314767797,4.872363314767797,0.9416652485708471,1.5142,False,False,6
16.083333333333332,16.23,4.75,9.969083175321387,0.6921683921547849,0.005321954139172247,False,True,0.0,4.840732381485203,4.840732381485203,0.9458127263381717,1.5122729411764704,False,False,6
16.166666666666668,16.17,4.7,16.410455741619316,0.45437927688076585,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,6
16.25,16.1,4.65,22.783303067850245,0.3057807368539507,0.005321954139172247,False,False,0.0,0.0,7.1274,0.0,0.0,False,False,6
16.333333333333332,16.03,4.6,20.113023351672037,0.3601239561049655,0.005321954139172247,False,True,0.0,7.13272,7.13272,0.3948326152523499,1.5067670588235293,False,False,7
16.416666666666668,15.97,4.55,17.502467971081337,0.42397187481798,0.005321954139172247,False,True,0.0,7.1372800000000005,7.1372800000000005,0.46489155378534497,1.505115294117647,False,False,7
16.5,15.9,4.5,14.990981677996363,0.4976300568768689,0.005321954139172247,False,True,0.0,7.142600000000001,7.1426,0.5623812767665545,1.5031882352941177,False,False,7
16.583333333333332,15.83,4.45,12.634552534143177,0.5800168931969072,0.005321954139172247,False,True,0.0,7.147919999999999,7.147919999999999,0.7042742264018891,1.501261176470588,False,False,7
16.666666666666668,15.77,4.4,11.035861959192474,0.6446008995815641,0.005321954139172247,False,True,0.0,6.35584179261045,6.35584179261045,0.8195203930516854,1.4996094117647059,False,False,7
16.75,15.7,4.35,10.189136345159623,0.6820432652287763,0.005321954139172247,False,True,0.0,5.42450107571558,5.42450107571558,0.8846893014713102,1.4976823529411765,False,False,7
16.833333333333332,15.63,4.3,9.706637749355814,0.7044646651060654,0.005321954139172247,False,True,0.0,4.929624338236024,4.929624338236024,0.9351666654489602,1.4957552941176468,False,False,7
16.916666666666668,15.57,4.25,15.531283155050746,0.48064479203910154,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,7
17.0,15.5,4.2,21.287403320678678,0.334987050254561,0.005321954139172247,False,False,0.0,0.0,7.173,0.0,0.0,False,False,7
17.083333333333332,15.45,4.13,18.152889304116513,0.40695026432501075,0.005321954139172247,False,True,0.0,7.1768,7.1768,0.4337597674765227,1.4907999999999997,False,False,8
17.166666666666668,15.4,4.07,15.15139513590925,0.4925179119094665,0.005321954139172247,False,True,0.0,7.180599999999999,7.1806,0.5374150745343931,1.4894235294117646,False,False,8
17.25,15.35,4.0,12.357688931718634,0.5906626415688785,0.005321954139172247,False,True,0.0,7.184399999999999,7.184399999999999,0.6966827317397504,1.4880470588235293,False,False,8
17.333333333333332,15.3,3.93,10.50232913862414,0.667917218450947,0.005321954139172247,False,True,0.0,6.2153663980194995,6.2153663980194995,0.8315638233046407,1.486670588235294,False,False,8
17.416666666666668,15.25,3.87,9.536421885705916,0.7125703489048149,0.005321954139172247,False,True,0.0,5.1168092162154055,5.1168092162154055,0.9154253471500629,1.4852941176470587,False,False,8
17.5,15.2,3.8,14.744340130797855,0.5056067163248354,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,8
17.583333333333332,15.15,3.75,19.8837331358228,0.3652756075423398,0.005321954139172247,False,False,0.0,0.0,7.199599999999999,0.0,0.0,False,False,8
17.666666666666668,15.1,3.7,16.374032159488465,0.45543489086797695,0.005321954139172247,False,True,0.0,7.203399999999999,7.203399999999999,0.4764265236582547,1.4811647058823527,False,False,9
17.75,15.05,3.65,13.115853630641883,0.562018149720806,0.005321954139172247,False,True,0.0,7.2072,7.2072,0.623767002415156,1.4797882352941174,False,False,9
17.833333333333332,15.0,3.6,10.583549931866841,0.66430757204521,0.005321954139172247,False,True,0.0,6.682230535339962,6.682230535339962,0.8105084057680647,1.4784117647058823,False,False,9
17.916666666666668,14.95,3.55,9.326892962942367,0.7226917562885048,0.005321954139172247,False,True,0.0,5.1683242736949095,5.1683242736949095,0.9111914268112429,1.477035294117647,False,False,9
18.0,14.9,3.5,14.123659767632313,0.5263225091236218,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,9
18.083333333333332,14.85,3.45,18.85190133225526,0.3895078886585231,0.005321954139172247,False,False,0.0,0.0,7.2223999999999995,0.0,0.0,False,False,9
18.166666666666668,14.8,3.4,15.10555753507968,0.49397265136432283,0.005321954139172247,False,True,0.0,7.2261999999999995,7.2261999999999995,0.5135359628671212,1.472905882352941,False,False,10
18.25,14.75,3.35,11.716691740886757,0.6161602224275412,0.005321954139172247,False,True,0.0,7.23,7.23,0.7042847633131031,1.4715294117647058,False,False,10
18.333333333333332,14.7,3.3,9.67303264548219,0.706056732556057,0.005321954139172247,False,True,0.0,5.855237844796758,5.855237844796758,0.8581424753936829,1.4701529411764707,False,False,10
18.416666666666668,14.65,3.25,14.12717324983714,0.5262025960162089,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,10
18.5,14.6,3.2,18.51278861412509,0.39786250992866556,0.005321954139172247,False,False,0.0,0.0,7.2414,0.0,0.0,False,False,10
18.583333333333332,14.57,3.17,14.55859021245664,0.511708792555471,0.005321954139172247,False,True,0.0,7.24368,7.24368,0.527696906324167,1.466574117647059,False,False,11
18.666666666666668,14.53,3.13,11.049680003099079,0.644009254773141,0.005321954139172247,False,True,0.0,7.246720000000001,7.24672,0.746307683011887,1.4654729411764706,False,False,11
18.75,14.5,3.1,9.195997595423503,0.729096308081255,0.005321954139172247,False,True,0.0,5.4565139704889996,5.4565139704889996,0.8878776885353312,1.4646470588235294,False,False,11
18.833333333333332,14.47,3.07,13.403447335537255,0.5515625141926017,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,11
18.916666666666668,14.43,3.03,17.55607688359741,0.42253907918365274,0.005321954139172247,False,False,0.0,0.0,6.891087148542498,0.0,0.0,False,False,11
19.0,14.4,3.0,13.52665400577185,0.5471501258116255,0.005321954139172247,False,True,0.0,7.256600000000001,7.256600000000001,0.5689177617138972,1.4618941176470586,False,False,12
19.083333333333332,14.37,2.97,10.229351241929109,0.6802108622190283,0.005321954139172247,False,True,0.0,6.9701264097488345,6.9701264097488345,0.8046968263922103,1.4610682352941176,False,False,12
19.166666666666668,14.33,2.93,8.673137905295668,0.7553201594083835,0.005321954139172247,False,True,0.0,4.9588587211663375,4.9588587211663375,0.9334782356401129,1.4599670588235294,False,False,12
19.25,14.3,2.9,12.647601829181621,0.5795204636537702,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,12
19.333333333333332,14.27,2.87,16.580950609027376,0.44947444762019434,0.005321954139172247,False,False,0.0,0.0,6.438911749001035,0.0,0.0,False,False,12
19.416666666666668,14.23,2.83,12.500398747201247,0.5851481819127099,0.005321954139172247,False,True,0.0,7.269519999999999,7.26952,0.6179193580174029,1.4572141176470588,False,False,13
19.5,14.2,2.8,9.620068952020908,0.708574107121273,0.005321954139172247,False,True,0.0,6.352159815667115,6.352159815667115,0.8336952710532429,1.4563882352941175,False,False,13
19.583333333333332,14.18,2.77,13.416367251732664,0.5510979473450046,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,13
19.666666666666668,14.17,2.73,17.15784535939082,0.4333139109410534,0.005321954139172247,False,False,0.0,0.0,6.91583076504844,0.0,0.0,False,False,13
19.75,14.15,2.7,12.878868703222835,0.5708009851681998,0.005321954139172247,False,True,0.0,7.2756,7.2756,0.5890911166832826,1.4550117647058824,False,False,14
19.833333333333332,14.13,2.67,9.682783012646901,0.7055943872649223,0.005321954139172247,False,True,0.0,6.588087863714194,6.588087863714194,0.8231250030756433,1.4544611764705881,False,False,14
19.916666666666668,14.12,2.63,13.28721064017106,0.5557618850487176,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,14
20.0,14.1,2.6,16.85052312365502,0.4418401696928503,0.005321954139172247,False,False,0.0,0.0,6.840923007073592,0.0,0.0,False,False,14
20.083333333333332,14.08,2.58,12.495671288058503,0.5853299294981853,0.005321954139172247,False,True,0.0,7.280920000000002,7.280920000000001,0.6048100675721287,1.4530847058823528,False,False,15
20.166666666666668,14.07,2.57,9.42784750360237,0.7177951535363319,0.005321954139172247,False,True,0.0,6.3554249787996895,6.3554249787996895,0.8346498856297746,1.452809411764706,False,False,15
20.25,14.05,2.55,12.92263474701933,0.569167468418084,0.005321954139172247,False,False,0.0,0.0,4.818774083633143,0.0,0.0,False,False,15
20.333333333333332,14.03,2.53,16.39001189440949,0.45497143381435556,0.005321954139172247,False,False,0.0,0.0,6.6205388884941945,0.0,0.0,False,False,15
20.416666666666668,14.02,2.52,12.040422903656577,0.6031319861467804,0.005321954139172247,False,True,0.0,7.28548,7.28548,0.6296573355600741,1.4514329411764704,False,False,16
20.5,14.0,2.5,9.165481743870398,0.7305985223176141,0.005321954139172247,False,True,0.0,6.077830256421563,6.077830256421563,0.8498065894042742,1.4508823529411763,False,False,16
20.583333333333332,13.97,2.48,12.56433365119356,0.5826963992430778,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,16
20.666666666666668,13.93,2.47,15.949480510503323,0.46794431775082085,0.005321954139172247,False,False,0.0,0.0,6.40452334141113,0.0,0.0,False,False,16
20.75,13.9,2.45,19.307217273786286,0.3785988464876744,0.005321954139172247,False,False,0.0,0.0,7.2946,0.0,0.0,False,False,16
20.833333333333332,13.87,2.43,14.508163762358972,0.5133795798184538,0.005321954139172247,False,True,0.0,7.296880000000001,7.296880000000001,0.5020561671495412,1.4473035294117647,False,False,17
20.916666666666668,13.83,2.42,10.37139010358619,0.6737827839242514,0.005321954139172247,False,True,0.0,7.299920000000001,7.299920000000001,0.7557736081842976,1.4462023529411765,False,False,17
21.0,13.8,2.4,8.330159339355504,0.7730945951371735,0.005321954139172247,False,True,0.0,5.049354035715173,5.049354035715173,0.9253784941589214,1.4453764705882353,False,False,17
21.083333333333332,13.8,2.4,11.619370862571467,0.6201382068740204,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,17
21.166666666666668,13.8,2.4,14.908582385787428,0.5002791285217202,0.005321954139172247,False,False,0.0,0.0,5.824170975712976,0.0,0.0,False,False,17
21.25,13.8,2.4,18.19779390900339,0.40580374732075836,0.005321954139172247,False,False,0.0,0.0,7.302200000000001,0.0,0.0,False,False,17
21.333333333333332,13.8,2.4,13.488373855191712,0.5485167972542029,0.005321954139172247,False,True,0.0,7.302199999999999,7.3022,0.5446564561146658,1.4453764705882353,False,False,18
21.416666666666668,13.8,2.4,9.720699198565834,0.7037996855776819,0.005321954139172247,False,True,0.0,6.984553593123059,6.984553593123059,0.8099989010014897,1.445376470588235,False,False,18
21.5,13.8,2.4,13.009910721781795,0.5659256117993561,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,18
21.583333333333332,13.78,2.38,16.27171214897096,0.45841505070269384,0.005321954139172247,False,False,0.0,0.0,6.688640422813266,0.0,0.0,False,False,18
21.666666666666668,13.77,2.37,11.789975151252875,0.6131836298587734,0.005321954139172247,False,True,0.0,7.30448,7.30448,0.6379250986098188,1.444550588235294,False,False,19
21.75,13.75,2.35,8.928234095313494,0.7423963974014198,0.005321954139172247,False,True,0.0,5.931792230095352,5.931792230095352,0.8599793449802184,1.444,False,False,19
21.833333333333332,13.73,2.33,12.12151028243566,0.5999172287666369,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,19
21.916666666666668,13.72,2.32,15.301081421544422,0.48780072196683194,0.005321954139172247,False,False,0.0,0.0,6.1391521835723175,0.0,0.0,False,False,19
22.0,13.7,2.3,18.453242464626385,0.3993502241845452,0.005321954139172247,False,False,0.0,0.0,7.3098,0.0,0.0,False,False,19
22.083333333333332,13.67,2.3,13.60994108083237,0.5441897936522841,0.005321954139172247,False,True,0.0,7.312079999999999,7.31208,0.5350375212623237,1.4417223529411765,False,False,20
22.166666666666668,13.63,2.3,14.859898192490071,0.5487821049916654,0.0058242939068417045,True,False,1.647582203490831,0.0,0.0,0.0,0.0,False,False,20
22.25,13.6,2.3,14.985157706959948,0.5480766890261852,0.005864328017873462,True,False,1.6123907410374805,0.0,0.0,0.0,0.0,False,False,20
22.333333333333332,13.57,2.3,14.998351904840732,0.5470502395346205,0.005858265281351402,True,False,1.578672521992031,0.0,0.0,0.0,0.0,False,False,20
22.416666666666668,13.53,2.3,14.999805749776659,0.5456816038730404,0.005844023457026266,True,False,1.535851045298828,0.0,0.0,0.0,0.0,False,False,20
22.5,13.5,2.3,14.99997610796575,0.5445868977613435,0.005832254273818575,True,False,1.5052304671491608,0.0,0.0,0.0,0.0,False,False,20
22.583333333333332,13.5,2.28,14.999997007386927,0.5444526020744292,0.005830810473825938,True,False,1.492141506565255,0.0,0.0,0.0,0.0,False,False,20
22.666666666666668,13.5,2.27,14.999999621728138,0.5444358028493497,0.005830629867170273,True,False,1.4855970262733023,0.0,0.0,0.0,0.0,False,False,20
22.75,13.5,2.25,14.99999995130645,0.5444336850466468,0.005830607098905066,True,False,1.4725080656893965,0.0,0.0,0.0,0.0,False,False,20
22.833333333333332,13.5,2.23,14.999999993616585,0.5444334131703736,0.005830604175993047,True,False,1.4594191051054908,0.0,0.0,0.0,0.0,False,False,20
22.916666666666668,13.5,2.22,14.999999999155511,0.5444333775783549,0.005830603793347157,True,False,1.452874624813538,0.0,0.0,0.0,0.0,False,False,20
23.0,13.5,2.2,14.999999999886223,0.5444333728829658,0.005830603742867526,True,False,1.4397856642296323,0.0,0.0,0.0,0.0,False,False,20
23.083333333333332,13.48,2.2,14.999999999984265,0.5438222313377842,0.005823997445466731,True,False,1.420900442087422,0.0,0.0,0.0,0.0,False,False,20
23.166666666666668,13.47,2.2,14.999999999997796,0.543433203584367,0.00581979221868955,True,False,1.4116425891874709,0.0,0.0,0.0,0.0,False,False,20
23.25,13.45,2.2,14.999999999999686,0.5427726429261298,0.005812651964174034,True,False,1.393484504183369,0.0,0.0,0.0,0.0,False,False,20
23.333333333333332,13.43,2.2,14.999999999999954,0.5420750668957106,0.005805111772564591,True,False,1.3757880919179892,0.0,0.0,0.0,0.0,False,False,20
23.416666666666668,13.42,2.2,14.999999999999995,0.541671907083863,0.005800754047402481,True,False,1.3671075453243322,0.0,0.0,0.0,0.0,False,False,20
23.5,13.4,2.2,14.999999999999998,0.5410138342532317,0.005793641115874107,True,False,1.3500713132210325,0.0,0.0,0.0,0.0,False,False,20
23.583333333333332,13.4,2.2,14.999999999999996,0.5409133780424359,0.005792555325997563,True,False,1.3500713132210325,0.0,0.0,0.0,0.0,False,False,20
23.666666666666668,13.4,2.2,14.999999999999998,0.540898043358877,0.005792389580038769,True,False,1.3500713132210325,0.0,0.0,0.0,0.0,False,False,20
23.75,13.4,2.2,14.999999999999995,0.540895702516825,0.005792364278897683,True,False,1.3500713132210325,0.0,0.0,0.0,0.0,False,False,20
23.833333333333332,13.4,2.2,14.999999999999998,0.5408953451869799,0.005792360416675369,True,False,1.3500713132210325,0.0,0.0,0.0,0.0,False,False,20
23.916666666666668,13.4,2.2,14.999999999999998,0.5408952906405345,0.005792359827106657,True,False,1.3500713132210325,0.0,0.0,0.0,0.0,False,False,20
