time,T_amb,q_server_kW,T_room,phi_room,X_room,vent_on,ac_on,m_dot_vent,Q_AC_kW,Q_AC_max_kW,m_dot_ac,W_comp_kW,fan_limited,ac_overloaded,n_cycles_cum
0.0,13.4,2.2,14.999515891114864,0.549942556998579,0.005889977619002763,True,False,1.3500713132210325,0.0,0.0,0.0,0.0,False,False,0
0.08333333333333333,13.3,2.18,14.999916133143017,0.539554080928187,0.005777832111607146,True,False,1.2593378944560965,0.0,0.0,0.0,0.0,False,False,0
0.16666666666666666,13.2,2.17,14.999983868846712,0.5349710877688532,0.005728328228769234,True,False,1.184123058583526,0.0,0.0,0.0,0.0,False,False,0
0.25,13.1,2.15,14.999996567919851,0.5313740886631144,0.005689464909583869,True,False,1.1116408183988435,0.0,0.0,0.0,0.0,False,False,0
0.3333333333333333,13.0,2.13,14.999999200352482,0.5279763126272119,0.00565275499181211,True,False,1.0463935797297095,0.0,0.0,0.0,0.0,False,False,0
0.4166666666666667,12.9,2.12,14.999999799039676,0.5246296148927383,0.005616600386442484,True,False,0.9920287218075727,0.0,0.0,0.0,0.0,False,False,0
0.5,12.8,2.1,14.999999945560957,0.5213183181196859,0.005580832154782549,True,False,0.9381307567960798,0.0,0.0,0.0,0.0,False,False,0
0.5833333333333334,12.72,2.08,14.999999984376968,0.5185013932702632,0.005550407247190509,True,False,0.8966862596161063,0.0,0.0,0.0,0.0,False,False,0
0.6666666666666666,12.63,2.07,14.99999999527221,0.515586826448828,0.005518930827163579,True,False,0.8585845226726962,0.0,0.0,0.0,0.0,False,False,0
0.75,12.55,2.05,14.999999998495802,0.5128877010599249,0.0054897839214244635,True,False,0.8226041378675298,0.0,0.0,0.0,0.0,False,False,0
0.8333333333333334,12.47,2.03,14.999999999498428,0.510260868489489,0.005461420279331409,True,False,0.7888953278778088,0.0,0.0,0.0,0.0,False,False,0
0.9166666666666666,12.38,2.02,14.999999999825429,0.5074470675552,0.0054310406606452285,True,False,0.7581207322691494,0.0,0.0,0.0,0.0,False,False,0
1.0,12.3,2.0,14.999999999936676,0.5047976901868697,0.005402438954091047,True,False,0.7284384517687668,0.0,0.0,0.0,0.0,False,False,0
1.0833333333333333,12.23,2.0,14.999999999976435,0.5023983786481705,0.00537653911648831,True,False,0.7100837587705354,0.0,0.0,0.0,0.0,False,False,0
1.1666666666666667,12.17,2.0,14.999999999991045,0.5002919586052946,0.005353802716069016,True,False,0.6950729543835265,0.0,0.0,0.0,0.0,False,False,0
1.25,12.1,2.0,14.999999999996518,0.49810016397862383,0.0053301465438784735,True,False,0.6783444258835111,0.0,0.0,0.0,0.0,False,False,0
1.3333333333333333,12.03,2.0,14.999999999998614,0.4958825617306509,0.005306213644078191,True,False,0.6624034872901101,0.0,0.0,0.0,0.0,False,False,0
1.4166666666666667,11.97,2.0,14.99999999999944,0.4938495556194528,0.005284274554791036,True,False,0.6493253497260651,0.0,0.0,0.0,0.0,False,False,0
1.5,11.9,2.0,14.99999999999977,0.4917062858828707,0.005261147222420212,True,False,0.6347066076487992,0.0,0.0,0.0,0.0,False,False,0
1.5833333333333335,11.8,2.0,14.999999999999902,0.488982369722,0.00523175678262993,True,False,0.6149308599937778,0.0,0.0,0.0,0.0,False,False,0
1.6666666666666665,11.7,2.0,14.999999999999954,0.48603848241008507,0.0051999960004686435,True,False,0.5963522758357046,0.0,0.0,0.0,0.0,False,False,0
1.75,11.6,2.0,14.99999999999998,0.48301517492984963,0.0051673817238451015,True,False,0.5788653224889752,0.0,0.0,0.0,0.0,False,False,0
1.8333333333333335,11.5,2.0,14.99999999999999,0.47996875971676006,0.005134521600578199,True,False,0.5623765172319573,0.0,0.0,0.0,0.0,False,False,0
1.9166666666666665,11.4,2.0,14.999999999999996,0.47692237337010424,0.00510166523182907,True,False,0.546802755172437,0.0,0.0,0.0,0.0,False,False,0
2.0,11.3,2.0,15.000000000000002,0.47388572968928183,0.005068917367319657,True,False,0.5320699080389714,0.0,0.0,0.0,0.0,False,False,0
2.0833333333333335,11.23,2.0,15.0,0.4713284981972075,0.00504134224701483,True,False,0.5222214563266533,0.0,0.0,0.0,0.0,False,False,0
2.1666666666666665,11.17,2.0,15.0,0.46915304497852306,0.005017885824516734,True,False,0.5140661456592737,0.0,0.0,0.0,0.0,False,False,0
2.25,11.1,2.0,15.0,0.467009130059019,0.004994771174782834,True,False,0.5048684290798879,0.0,0.0,0.0,0.0,False,False,0
2.3333333333333335,11.03,2.0,14.999999999999996,0.464884706284303,0.004971868350093316,True,False,0.4959947211696656,0.0,0.0,0.0,0.0,False,False,0
2.4166666666666665,10.97,2.0,14.999999999999996,0.46292163058690905,0.0049507064617112465,True,False,0.4886337823077402,0.0,0.0,0.0,0.0,False,False,0
2.5,10.9,2.0,14.999999999999998,0.4608953087706012,0.004928864280606741,True,False,0.48031802864877476,0.0,0.0,0.0,0.0,False,False,0
2.5833333333333335,10.83,2.02,15.0,0.45882748853525224,0.004906576347583055,True,False,0.47700398017340023,0.0,0.0,0.0,0.0,False,False,0
2.6666666666666665,10.77,2.03,14.999999999999998,0.45689236961429414,0.004885720166735796,True,False,0.4725879791949192,0.0,0.0,0.0,0.0,False,False,0
2.75,10.7,2.05,15.0,0.4548794397100474,0.00486402683293116,True,False,0.46950029420245715,0.0,0.0,0.0,0.0,False,False,0
2.8333333333333335,10.63,2.07,15.0,0.45283054157315855,0.004841947411513168,True,False,0.4665117549443444,0.0,0.0,0.0,0.0,False,False,0
2.9166666666666665,10.57,2.08,15.0,0.4509128392439736,0.004821283196936722,True,False,0.46243745948123144,0.0,0.0,0.0,0.0,False,False,0
3.0,10.5,2.1,15.0,0.44892137538592525,0.004799825606480454,True,False,0.4596454524846607,0.0,0.0,0.0,0.0,False,False,0
3.0833333333333335,10.43,2.12,15.0,0.4468953744501717,0.0047779973939888224,True,False,0.4569391983507717,0.0,0.0,0.0,0.0,False,False,0
3.1666666666666665,10.37,2.13,14.999999999999998,0.44499725039769067,0.004757548311358771,True,False,0.45316518792673716,0.0,0.0,0.0,0.0,False,False,0
3.25,10.3,2.15,14.999999999999998,0.44302815789442596,0.004736336073516773,True,False,0.45063062663864356,0.0,0.0,0.0,0.0,False,False,0
3.3333333333333335,10.23,2.17,14.999999999999998,0.4410254011825586,0.00471476265757045,True,False,0.4481706691317183,0.0,0.0,0.0,0.0,False,False,0
3.4166666666666665,10.17,2.18,15.0,0.4391471493686111,0.004694531740543078,True,False,0.44466210102990145,0.0,0.0,0.0,0.0,False,False,0
3.5,10.1,2.2,15.000000000000004,0.4372003912717196,0.0046735643110396834,True,False,0.44235298886423025,0.0,0.0,0.0,0.0,False,False,0
3.5833333333333335,10.03,2.25,15.000000000000004,0.43520143382509063,0.00465203613179362,True,False,0.44605654959985824,0.0,0.0,0.0,0.0,False,False,0
3.6666666666666665,9.97,2.3,14.999999999999998,0.433310091348127,0.004631668295650498,True,False,0.4505488265203444,0.0,0.0,0.0,0.0,False,False,0
3.75,9.9,2.35,14.999999999999998,0.43134858207531124,0.004610546232992264,True,False,0.4540469797406664,0.0,0.0,0.0,0.0,False,False,0
3.8333333333333335,9.83,2.4,14.999999999999995,0.42935357260125634,0.00458906489167323,True,False,0.4574511502648517,0.0,0.0,0.0,0.0,False,False,0
3.9166666666666665,9.77,2.45,14.999999999999996,0.42747756706700263,0.004568866273488991,True,False,0.4616429615166524,0.0,0.0,0.0,0.0,False,False,0
4.0,9.7,2.5,14.999999999999998,0.4255355998555184,0.00454795882932774,True,False,0.4648647044588428,0.0,0.0,0.0,0.0,False,False,0
4.083333333333333,9.65,2.58,14.999999999999998,0.4238156211795284,0.004529442504600307,True,False,0.4752728230273454,0.0,0.0,0.0,0.0,False,False,0
4.166666666666667,9.6,2.67,14.999999999999998,0.4222150460886812,0.004512212594898704,True,False,0.4873142391874974,0.0,0.0,0.0,0.0,False,False,0
4.25,9.55,2.75,14.999999999999996,0.42068610938549106,0.004495754744823532,True,False,0.4973272485168009,0.0,0.0,0.0,0.0,False,False,0
4.333333333333333,9.5,2.83,15.0,0.41919794127195237,0.004479736568222155,True,False,0.5071590673440645,0.0,0.0,0.0,0.0,False,False,0
4.416666666666667,9.45,2.92,15.000000000000004,0.41773058465633117,0.004463943202061548,True,False,0.518590581699126,0.0,0.0,0.0,0.0,False,False,0
4.5,9.4,3.0,15.000000000000004,0.41628065784336094,0.004448338217465348,True,False,0.5280587182032294,0.0,0.0,0.0,0.0,False,False,0
4.583333333333333,9.35,3.08,15.000000000000002,0.4148425575560403,0.00443286128497654,True,False,0.5373601002304764,0.0,0.0,0.0,0.0,False,False,0
4.666666666666667,9.3,3.17,15.0,0.4134103453175379,0.004417448480099369,True,False,0.5482285379450335,0.0,0.0,0.0,0.0,False,False,0
4.75,9.25,3.25,15.000000000000002,0.411987233014342,0.004402134355716301,True,False,0.5571944232891338,0.0,0.0,0.0,0.0,False,False,0
4.833333333333333,9.2,3.33,15.000000000000002,0.4105714673136307,0.004386900031156409,True,False,0.5660065095417014,0.0,0.0,0.0,0.0,False,False,0
4.916666666666667,9.15,3.42,14.999999999999998,0.40915943768731194,0.004371706646626241,True,False,0.5763539805688133,0.0,0.0,0.0,0.0,False,False,0
5.0,9.1,3.5,14.999999999999998,0.4077549298852643,0.004356594927788765,True,False,0.5848559215062717,0.0,0.0,0.0,0.0,False,False,0
5.083333333333333,9.08,3.58,14.999999999999998,0.4068156164554558,0.004346488847243734,True,False,0.5962105821919467,0.0,0.0,0.0,0.0,False,False,0
5.166666666666667,9.07,3.67,14.999999999999996,0.40624309776841927,0.004340329274167891,True,False,0.6101722854612919,0.0,0.0,0.0,0.0,False,False,0
5.25,9.05,3.75,15.000000000000002,0.40567838397430644,0.004334253790496311,True,False,0.6213851841826464,0.0,0.0,0.0,0.0,False,False,0
5.333333333333333,9.03,3.83,14.999999999999998,0.40511775569213304,0.004328222377466522,True,False,0.6325232727385803,0.0,0.0,0.0,0.0,False,False,0
5.416666666666667,9.02,3.92,15.0,0.4047201099233974,0.004323944451306854,True,False,0.6463082248474415,0.0,0.0,0.0,0.0,False,False,0
5.5,9.0,4.0,14.999999999999998,0.4042293995366407,0.004318665404140004,True,False,0.6573081225773701,0.0,0.0,0.0,0.0,False,False,0
5.583333333333333,9.0,4.03,14.999999999999998,0.4040319857925347,0.0043165416582871576,True,False,0.6622379334967006,0.0,0.0,0.0,0.0,False,False,0
5.666666666666667,9.0,4.07,14.999999999999995,0.4039529960369504,0.004315691903017219,True,False,0.6688110147224742,0.0,0.0,0.0,0.0,False,False,0
5.75,9.0,4.1,14.999999999999996,0.4039217272000457,0.004315355520046702,True,False,0.6737408256418044,0.0,0.0,0.0,0.0,False,False,0
5.833333333333333,9.0,4.13,14.999999999999998,0.40390943442818933,0.004315223277327487,True,False,0.6786706365611347,0.0,0.0,0.0,0.0,False,False,0
5.916666666666667,9.0,4.17,15.0,0.4039046281450715,0.004315171572490729,True,False,0.6852437177869084,0.0,0.0,0.0,0.0,False,False,0
6.0,9.0,4.2,15.0,0.4039027688730165,0.004315151570891836,True,False,0.6901735287062387,0.0,0.0,0.0,0.0,False,False,0
6.083333333333333,9.12,4.23,15.0,0.4059636642191235,0.004337322968490896,True,False,0.7092353725143697,0.0,0.0,0.0,0.0,False,False,0
6.166666666666667,9.23,4.27,14.999999999999998,0.4086783928628578,0.004366530791113634,True,False,0.7295396351740858,0.0,0.0,0.0,0.0,False,False,0
6.25,9.35,4.3,14.999999999999998,0.411836161314507,0.004400508715748422,True,False,0.7502105295425482,0.0,0.0,0.0,0.0,False,False,0
6.333333333333333,9.47,4.33,15.000000000000002,0.4151742780658399,0.004436431215667424,True,False,0.7717769570091716,0.0,0.0,0.0,0.0,False,False,0
6.416666666666667,9.58,4.37,15.0,0.4184046912717689,0.004471198607735424,True,False,0.794656692275089,0.0,0.0,0.0,0.0,False,False,0
6.5,9.7,4.4,15.000000000000002,0.42180226137429544,0.004507769193670967,True,False,0.8181618798475635,0.0,0.0,0.0,0.0,False,False,0
6.583333333333333,9.85,4.42,15.000000000000004,0.42587410193112907,0.0045516030815125575,True,False,0.8457326668832523,0.0,0.0,0.0,0.0,False,False,0
6.666666666666667,10.0,4.43,15.0,0.4301901702494398,0.004598072809741933,True,False,0.8729847153790167,0.0,0.0,0.0,0.0,False,False,0
6.75,10.15,4.45,14.999999999999998,0.4346155784547861,0.0046457269233651744,True,False,0.9039516868182231,0.0,0.0,0.0,0.0,False,False,0
6.833333333333333,10.3,4.47,15.0,0.439101378533413,0.004694038752679455,True,False,0.9368925121277845,0.0,0.0,0.0,0.0,False,False,0
6.916666666666667,10.45,4.48,15.000000000000002,0.4436276154349755,0.004742793635341907,True,False,0.9698374407953844,0.0,0.0,0.0,0.0,False,False,0
7.0,10.6,4.5,14.999999999999998,0.4481983511906942,0.004792035541346044,True,False,1.0072642008039603,0.0,0.0,0.0,0.0,False,False,0
7.083333333333333,10.82,4.52,15.000000000000002,0.4544836976899853,0.00485976210009686,True,False,1.0648102911152024,0.0,0.0,0.0,0.0,False,False,0
7.166666666666667,11.03,4.53,14.999999999999998,0.4610194027276647,0.004930201873685635,True,False,1.1234280434492927,0.0,0.0,0.0,0.0,False,False,0
7.25,11.25,4.55,14.999999999999998,0.4679398764483677,0.0050048058211168015,True,False,1.194370046716757,0.0,0.0,0.0,0.0,False,False,0
7.333333333333333,11.47,4.57,14.999999999999996,0.4750117019714626,0.005081059712626537,True,False,1.2741430639973776,0.0,0.0,0.0,0.0,False,False,0
7.416666666666667,11.68,4.58,14.999999999999998,0.4818983228262457,0.00515533441144893,True,False,1.357444921733839,0.0,0.0,0.0,0.0,False,False,0
7.5,11.9,4.6,15.0,0.48910946363859004,0.0052331280360122835,True,False,1.4598251975922378,0.0,0.0,0.0,0.0,False,False,0
7.583333333333333,12.15,4.62,15.0,0.4973410817363758,0.005321954139172247,True,False,1.594384241681243,0.0,0.0,0.0,0.0,False,False,0
7.666666666666667,12.4,4.63,21.345437230204126,0.33379706760906985,0.005321954139172247,False,False,0.0,0.0,7.942929411764706,0.0,0.0,False,False,0
7.75,12.65,4.65,18.074928825064088,0.4089494296099814,0.005321954139172247,False,True,0.0,7.915164705882353,7.915164705882353,0.4766874178554143,1.5165764705882352,False,False,1
7.833333333333333,12.9,4.67,15.074676717889934,0.4949554281175553,0.005321954139172247,False,True,0.0,7.8874,7.8874,0.5938336550909807,1.5244,False,False,1
7.916666666666667,13.15,4.68,12.398096311963577,0.5890953704698217,0.005321954139172247,False,True,0.0,7.8596352941176475,7.8596352941176475,0.7679652159718287,1.5322235294117645,False,False,1
8.0,13.4,4.7,10.878355673079588,0.6513879982842838,0.005321954139172247,False,True,0.0,6.625197987452335,6.625197987452335,0.8815544762403886,1.540047058823529,False,False,1
8.083333333333334,13.65,4.72,10.294404399755916,0.677258350922721,0.005321954139172247,False,True,0.0,5.47431986399075,5.47431986399075,0.9167366292712541,1.5478705882352939,False,False,1
8.166666666666666,13.9,4.73,10.059717813625099,0.6879778593711642,0.005321954139172247,False,True,0.0,5.036462067866949,5.036462067866949,0.9364373585730167,1.5554823529411765,False,False,1
8.25,14.15,4.75,9.97400380923827,0.6919401525561918,0.005321954139172247,False,True,0.0,4.862518647233862,4.862518647233862,0.9460307607904408,1.5629529411764704,False,False,1
8.333333333333334,14.4,4.77,16.511311711629997,0.4514706149366686,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,1
8.416666666666666,14.65,4.78,23.06232466203512,0.30065652670668397,0.005321954139172247,False,False,0.0,0.0,7.693682352941177,0.0,0.0,False,False,1
8.5,14.9,4.8,20.084033768145005,0.3607707535286277,0.005321954139172247,False,True,0.0,7.666094117647059,7.666094117647059,0.41780225260263737,1.5853647058823528,False,False,2
8.583333333333334,15.15,4.82,17.298705351608003,0.4294678162000764,0.005321954139172247,False,True,0.0,7.638505882352941,7.638505882352941,0.49849544697330006,1.5928352941176471,False,False,2
8.666666666666666,15.4,4.83,14.729252756589998,0.5060992944000663,0.005321954139172247,False,True,0.0,7.610917647058824,7.610917647058824,0.6091831754311913,1.6003058823529412,False,False,2
8.75,15.65,4.85,12.427454293521343,0.5879595921583344,0.005321954139172247,False,True,0.0,7.583329411764707,7.583329411764707,0.7672744033813041,1.6077764705882354,False,False,2
8.833333333333334,15.9,4.87,11.140465694179369,0.6401371868465763,0.005321954139172247,False,True,0.0,6.4797397138168655,6.4797397138168655,0.8587917180613981,1.6152470588235295,False,False,2
8.916666666666666,16.15,4.88,10.583600171401184,0.6643053460487752,0.005321954139172247,False,True,0.0,5.591262493523908,5.591262493523908,0.8963525262369748,1.6227176470588234,False,False,2
9.0,16.4,4.9,10.343817771520865,0.6750252540133165,0.005321954139172247,False,True,0.0,5.210047450334826,5.210047450334826,0.9185390860577548,1.6301882352941175,False,False,2
9.083333333333334,16.58,4.92,10.24576342881717,0.6794646200649992,0.005321954139172247,False,True,0.0,5.047578543885741,5.047578543885741,0.9298260736499583,1.6355670588235294,False,False,2
9.166666666666666,16.77,4.93,10.20664280747993,0.6812449002058644,0.005321954139172247,False,True,0.0,4.981036931965237,4.981036931965237,0.9347195696532603,1.641244705882353,False,False,2
9.25,16.95,4.95,10.203440837839995,0.6813908446963755,0.005321954139172247,False,True,0.0,4.954181768729849,4.954181768729849,0.936665289575438,1.6466235294117646,False,False,2
9.333333333333334,17.13,4.97,10.217933027801692,0.6807305755957979,0.005321954139172247,False,True,0.0,4.9510733376055835,4.9510733376055835,0.9366536133775853,1.6520023529411763,False,False,2
9.416666666666666,17.32,4.98,10.233749685725186,0.68001078039886,0.005321954139172247,False,True,0.0,4.9593553745549785,4.9593553745549785,0.9356146291922082,1.65768,False,False,2
9.5,17.5,5.0,10.257976667770029,0.6789098935981884,0.005321954139172247,False,True,0.0,4.968397396953337,4.968397396953337,0.934487835342475,1.6630588235294117,False,False,2
9.583333333333334,17.67,5.0,10.271254644733492,0.6783073816629644,0.005321954139172247,False,True,0.0,4.982695192045579,4.982695192045579,0.9328588601343824,1.6681388235294117,False,False,2
9.666666666666666,17.83,5.0,10.278981900594738,0.6779570191214526,0.005321954139172247,False,True,0.0,4.989934809397252,4.989934809397252,0.9318610291964372,1.67292,False,False,2
9.75,18.0,5.0,10.283972270580321,0.6777308577358003,0.005321954139172247,False,True,0.0,4.993502255524949,4.993502255524949,0.9311622305531937,1.678,False,False,2
9.833333333333334,18.17,5.0,10.287577425549353,0.6775675262261228,0.005321954139172247,False,True,0.0,4.995307285521787,4.995307285521787,0.9306190827442018,1.6828,False,False,2
9.916666666666666,18.33,5.0,10.290428415479395,0.6774383933522254,0.005321954139172247,False,True,0.0,4.996289879321656,4.996289879321656,0.9301675028532905,1.6873176470588234,False,False,2
10.0,18.5,5.0,10.292965426162443,0.6773235050313361,0.005321954139172247,False,True,0.0,4.996699246277938,4.996699246277938,0.929742410892863,1.6921176470588233,False,False,2
10.083333333333334,18.62,4.98,10.279672166535395,0.6779257315374682,0.005321954139172247,False,True,0.0,4.99729187922604,4.99729187922604,0.9294069882707516,1.695505882352941,False,False,2
10.166666666666666,18.73,4.97,10.26557055116734,0.6785652342747608,0.005321954139172247,False,True,0.0,4.988350178442324,4.988350178442324,0.9300798832907264,1.6986117647058823,False,False,2
10.25,18.85,4.95,10.243348984063145,0.6795743444213342,0.005321954139172247,False,True,0.0,4.978928125170565,4.978928125170565,0.9308092606509671,1.702,False,False,2
10.333333333333334,18.97,4.93,10.216690516285924,0.6807871567685698,0.005321954139172247,False,True,0.0,4.964728507899238,4.964728507899238,0.9320882104303051,1.705388235294118,False,False,2
10.416666666666666,19.08,4.92,10.195149098323183,0.68176894152106,0.005321954139172247,False,True,0.0,4.948087465159642,4.948087465159642,0.9337112032468822,1.7084941176470585,False,False,2
10.5,19.2,4.9,10.168638429544744,0.6829793836800314,0.005321954139172247,False,True,0.0,4.9345917461333695,4.9345917461333695,0.9350255674827319,1.7118823529411764,False,False,2
10.583333333333334,19.28,4.88,10.139168872083927,0.6843277485085931,0.005321954139172247,False,True,0.0,4.9184890956652785,4.9184890956652785,0.9367546016723235,1.714141176470588,False,False,2
10.666666666666666,19.37,4.87,10.11567219691077,0.6854049619455646,0.005321954139172247,False,True,0.0,4.900721301085954,4.900721301085954,0.938722853817811,1.7166823529411765,False,False,2
10.75,19.45,4.85,10.08767897586358,0.6866907991268556,0.005321954139172247,False,True,0.0,4.886632566552245,4.886632566552245,0.9403234173157305,1.718941176470588,False,False,2
10.833333333333334,19.53,4.83,10.057131084711427,0.6880970636036632,0.005321954139172247,False,True,0.0,4.87001862915674,4.87001862915674,0.9422826548096832,1.7212,False,False,2
10.916666666666666,19.62,4.82,10.032715077915286,0.6892233659723062,0.005321954139172247,False,True,0.0,4.852024072962324,4.852024072962324,0.9444718330089458,1.7237411764705883,False,False,2
11.0,19.7,4.8,10.003967364409258,0.6905521340750673,0.005321954139172247,False,True,0.0,4.8377424977724175,4.8377424977724175,0.9462604284302356,1.726,False,False,2
11.083333333333334,19.75,4.78,9.97272284591632,0.6919995608871823,0.005321954139172247,False,True,0.0,4.821068961268284,4.821068961268284,0.948416606490564,1.7274117647058824,False,False,2
11.166666666666666,19.8,4.77,16.510030748308044,0.4515074262841351,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,2
11.25,19.85,4.75,23.019928554672973,0.30142885789848656,0.005321954139172247,False,False,0.0,0.0,7.1215882352941176,0.0,0.0,False,False,2
11.333333333333334,19.9,4.73,20.494492092358993,0.351733265270235,0.005321954139172247,False,True,0.0,7.116117647058823,7.116117647058823,0.3887409836660933,1.7316470588235293,False,False,3
11.416666666666666,19.95,4.72,18.062528279828783,0.4092684369288234,0.005321954139172247,False,True,0.0,7.110647058823529,7.110647058823529,0.4517540478030117,1.7330588235294115,False,False,3
11.5,20.0,4.7,15.738927961651688,0.4742909933442152,0.005321954139172247,False,True,0.0,7.105176470588234,7.105176470588235,0.535448738634635,1.7344705882352942,False,False,3
11.583333333333334,20.0,4.68,13.553681296719585,0.5461875012392393,0.005321954139172247,False,True,0.0,7.105176470588235,7.105176470588235,0.6513047033921828,1.7344705882352942,False,False,3
11.666666666666666,20.0,4.67,11.739821347684442,0.615219010089893,0.005321954139172247,False,True,0.0,6.850060433457475,6.850060433457475,0.78833645997457,1.7344705882352942,False,False,3
11.75,20.0,4.65,10.804704930639103,0.6545891052983059,0.005321954139172247,False,True,0.0,5.8132570041884275,5.8132570041884275,0.8490659275489917,1.7344705882352942,False,False,3
11.833333333333334,20.0,4.63,10.296462162226382,0.677165191366533,0.005321954139172247,False,True,0.0,5.278743902185089,5.278743902185089,0.8952013307271658,1.734470588235294,False,False,3
11.916666666666666,20.0,4.62,10.013023020846903,0.6901332572156298,0.005321954139172247,False,True,0.0,4.988232032472211,4.988232032472211,0.9271095345395135,1.734470588235294,False,False,3
12.0,20.0,4.6,9.84085430320598,0.6981459911236899,0.005321954139172247,False,True,0.0,4.826218050120575,4.826218050120575,0.9477144777759677,1.734470588235294,False,False,3
12.083333333333334,19.98,4.58,16.11776629334311,0.4629401972069494,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,3
12.166666666666666,19.97,4.57,22.380973235466836,0.31334360788873356,0.005321954139172247,False,False,0.0,0.0,7.1084588235294115,0.0,0.0,False,False,3
12.25,19.95,4.55,19.694677780204504,0.36958566462465636,0.005321954139172247,False,True,0.0,7.110647058823529,7.110647058823529,0.4027219550106469,1.7330588235294118,False,False,4
12.333333333333334,19.93,4.53,17.107297494249956,0.4347035095234314,0.005321954139172247,False,True,0.0,7.112835294117647,7.112835294117647,0.476489087976588,1.7324941176470587,False,False,4
12.416666666666666,19.92,4.52,14.665848923490495,0.5081752188389911,0.005321954139172247,False,True,0.0,7.1139294117647065,7.1139294117647065,0.5784057642126667,1.7322117647058826,False,False,4
12.5,19.9,4.5,12.407929767496771,0.5887146679604105,0.005321954139172247,False,True,0.0,7.116117647058823,7.116117647058823,0.7247252473512324,1.7316470588235293,False,False,4
12.583333333333334,19.85,4.5,11.01821577903552,0.6453573380852393,0.005321954139172247,False,True,0.0,6.205027769832465,6.205027769832465,0.8245502881435589,1.730235294117647,False,False,4
12.666666666666666,19.8,4.5,10.303841934578243,0.6768312103345444,0.005321954139172247,False,True,0.0,5.406357069800465,5.406357069800465,0.8843155166167134,1.7288235294117646,False,False,4
12.75,19.75,4.5,9.923163547126816,0.6943024031873891,0.005321954139172247,False,True,0.0,4.994528057393197,4.994528057393197,0.9269881000449398,1.7274117647058824,False,False,4
12.833333333333334,19.7,4.5,16.090435153156747,0.4637488101928307,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,4
12.916666666666666,19.65,4.5,22.25770675918668,0.31570272495894797,0.005321954139172247,False,False,0.0,0.0,7.143470588235294,0.0,0.0,False,False,4
13.0,19.6,4.5,19.48764473716763,0.37437131449108374,0.005321954139172247,False,True,0.0,7.148941176470588,7.148941176470588,0.40778280877662315,1.7231764705882353,False,False,5
13.083333333333334,19.53,4.52,16.862349426044123,0.44150859931352493,0.005321954139172247,False,True,0.0,7.156599999999999,7.156599999999999,0.48627196386288973,1.7211999999999998,False,False,5
13.166666666666666,19.47,4.53,14.407789406013645,0.5167235424811832,0.005321954139172247,False,True,0.0,7.163164705882352,7.163164705882352,0.5944351731270412,1.7195058823529412,False,False,5
13.25,19.4,4.55,12.179095818797212,0.5976458729140675,0.005321954139172247,False,True,0.0,7.170823529411765,7.170823529411765,0.7503289830273719,1.7175294117647057,False,False,5
13.333333333333334,19.33,4.57,10.937327373725793,0.6488375239352996,0.005321954139172247,False,True,0.0,6.104281689440729,6.104281689440729,0.8370185658870745,1.7155529411764703,False,False,5
13.416666666666666,19.27,4.58,10.314366770626336,0.6763552143475358,0.005321954139172247,False,True,0.0,5.373267191971525,5.373267191971525,0.8908769361798917,1.7138588235294119,False,False,5
13.5,19.2,4.6,10.002368340454288,0.6906261277986625,0.005321954139172247,False,True,0.0,5.005345401945822,5.005345401945822,0.9271559777287945,1.7118823529411764,False,False,5
13.583333333333334,19.1,4.62,9.85008116020239,0.697713942608165,0.005321954139172247,False,True,0.0,4.820186131419514,4.820186131419514,0.9485460423473808,1.7090588235294117,False,False,5
13.666666666666666,19.0,4.63,16.195518390406516,0.4606484838615572,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,5
13.75,18.9,4.65,22.568365716637445,0.3097951606180144,0.005321954139172247,False,False,0.0,0.0,7.225529411764706,0.0,0.0,False,False,5
13.833333333333334,18.8,4.67,19.880638025433903,0.36534571264982185,0.005321954139172247,False,True,0.0,7.236470588235294,7.236470588235294,0.4054765217882583,1.7005882352941175,False,False,6
13.916666666666666,18.7,4.68,17.313401067178766,0.4290687726447308,0.005321954139172247,False,True,0.0,7.247411764705882,7.247411764705882,0.47943712314048614,1.6977647058823528,False,False,6
14.0,18.6,4.7,14.908145817667718,0.5002932059083879,0.005321954139172247,False,True,0.0,7.2583529411764705,7.2583529411764705,0.5802702849967961,1.6949411764705884,False,False,6
14.083333333333334,18.48,4.72,12.703083463453169,0.5774151052609924,0.005321954139172247,False,True,0.0,7.2714823529411765,7.2714823529411765,0.7224384291069984,1.6915529411764705,False,False,6
14.166666666666666,18.37,4.73,11.27646255068898,0.6343855126536253,0.005321954139172247,False,True,0.0,6.484375975620292,6.484375975620292,0.8286551983992259,1.6884470588235294,False,False,6
14.25,18.25,4.75,10.597309312326768,0.6636982379222806,0.005321954139172247,False,True,0.0,5.609502098181847,5.609502098181847,0.8797912684851011,1.6850588235294117,False,False,6
14.333333333333334,18.13,4.77,10.270898023275391,0.6783235561757555,0.005321954139172247,False,True,0.0,5.190748814322264,5.190748814322264,0.9128953206150636,1.681670588235294,False,False,6
14.416666666666666,18.02,4.78,10.110967197235158,0.6856208923030669,0.005321954139172247,False,True,0.0,4.9882910736297505,4.9882910736297505,0.9316170922263206,1.678564705882353,False,False,6
14.5,17.9,4.8,10.043323975477186,0.6887337277370518,0.005321954139172247,False,True,0.0,4.888579697142897,4.888579697142897,0.9415640769815597,1.6750117647058824,False,False,6
14.583333333333334,17.82,4.82,10.02342250137971,0.6896525713971011,0.005321954139172247,False,True,0.0,4.846123311939797,4.846123311939797,0.9459057552487873,1.6726211764705883,False,False,6
14.666666666666666,17.73,4.83,10.020667997490493,0.6897798538604313,0.005321954139172247,False,True,0.0,4.833618218083186,4.833618218083186,0.9472026683003325,1.6699317647058822,False,False,6
14.75,17.65,4.85,10.03443207678987,0.689144093971281,0.005321954139172247,False,True,0.0,4.831918152123531,4.831918152123531,0.9473890047859002,1.6675411764705883,False,False,6
14.833333333333334,17.57,4.87,10.056709833648267,0.6881164783056108,0.005321954139172247,False,True,0.0,4.840747582116765,4.840747582116765,0.9465252980034526,1.6651505882352942,False,False,6
14.916666666666666,17.48,4.88,10.075683108552454,0.6872426419696689,0.005321954139172247,False,True,0.0,4.855105372477039,4.855105372477039,0.9451503535938263,1.6624611764705883,False,False,6
15.0,17.4,4.9,10.100523433872036,0.6861004684956641,0.005321954139172247,False,True,0.0,4.867427682921269,4.867427682921269,0.9440071474245105,1.6600705882352942,False,False,6
15.083333333333334,17.3,4.92,10.128248714482245,0.6848281511733335,0.005321954139172247,False,True,0.0,4.883673846470113,4.883673846470113,0.9425451856595619,1.6570823529411765,False,False,6
15.166666666666666,17.2,4.93,10.14969316472492,0.6838458730720408,0.005321954139172247,False,True,0.0,4.901927609017601,4.901927609017601,0.9409533399028132,1.6540941176470587,False,False,6
15.25,17.1,4.95,10.175495510749714,0.682666067957788,0.005321954139172247,False,True,0.0,4.916244675801422,4.916244675801422,0.9397718035438335,1.6511058823529412,False,False,6
15.333333333333334,17.0,4.97,10.20339457006689,0.6813929538193559,0.005321954139172247,False,True,0.0,4.933529670510825,4.933529670510825,0.9383742522218044,1.6481176470588235,False,False,6
15.416666666666666,16.9,4.98,10.224575738398201,0.6804281708041834,0.005321954139172247,False,True,0.0,4.952333847660317,4.952333847660317,0.9369004098017605,1.6451294117647057,False,False,6
15.5,16.8,5.0,10.249960849304559,0.6792739156355321,0.005321954139172247,False,True,0.0,4.966862101613479,4.966862101613479,0.9358394478810054,1.6421411764705882,False,False,6
15.583333333333334,16.72,4.97,10.239111350401641,0.679766971485146,0.005321954139172247,False,True,0.0,4.98415303583977,4.98415303583977,0.9345565345680034,1.6397505882352938,False,False,6
15.666666666666666,16.63,4.93,10.202660054231208,0.6814264378063754,0.005321954139172247,False,True,0.0,4.977568496083095,4.977568496083095,0.9352546814047807,1.637061176470588,False,False,6
15.75,16.55,4.9,10.161473725239984,0.6833069273474638,0.005321954139172247,False,True,0.0,4.953808386879459,4.953808386879459,0.9373116802145418,1.634670588235294,False,False,6
15.833333333333334,16.47,4.87,10.118112368883507,0.6852930031317326,0.005321954139172247,False,True,0.0,4.926721929896402,4.926721929896402,0.9396250893867722,1.6322799999999997,False,False,6
15.916666666666666,16.38,4.83,10.066178055815485,0.6876802529411934,0.005321954139172247,False,True,0.0,4.898027414680479,4.898027414680479,0.9420667364621393,1.629590588235294,False,False,6
16.0,16.3,4.8,10.01791041480415,0.6899073049254942,0.005321954139172247,False,True,0.0,4.863325579581821,4.863325579581821,0.9449812031148547,1.6271999999999998,False,False,6
16.083333333333332,16.23,4.75,9.95636495148784,0.6927587070147391,0.005321954139172247,False,True,0.0,4.830866079094167,4.830866079094167,0.9477032483393066,1.6251082352941175,False,False,6
16.166666666666668,16.17,4.7,16.397737517785767,0.45474755900672675,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,6
16.25,16.1,4.65,22.770584844016692,0.3060166396701517,0.005321954139172247,False,False,0.0,0.0,7.533670588235294,0.0,0.0,False,False,6
16.333333333333332,16.03,4.6,19.713951583341142,0.36914365509802943,0.005321954139172247,False,True,0.0,7.541395294117646,7.541395294117646,0.41775365585143037,1.6191317647058823,False,False,7
16.416666666666668,15.97,4.55,16.763030478661225,0.44430187903591356,0.005321954139172247,False,True,0.0,7.5480164705882355,7.5480164705882355,0.504979550141294,1.6173388235294115,False,False,7
16.5,15.9,4.5,13.978366201968685,0.531308233230498,0.005321954139172247,False,True,0.0,7.555741176470589,7.555741176470589,0.6323071968592203,1.6152470588235293,False,False,7
16.583333333333332,15.83,4.45,11.457185149246373,0.6268316110896217,0.005321954139172247,False,True,0.0,7.548621355345012,7.548621355345013,0.8276383398638242,1.613155294117647,False,False,7
16.666666666666668,15.77,4.4,10.339060364551775,0.6752398925709812,0.005321954139172247,False,True,0.0,5.821067185727216,5.821067185727216,0.8874208886373443,1.6113623529411765,False,False,7
16.75,15.7,4.35,9.799545056903138,0.7000839748555127,0.005321954139172247,False,True,0.0,5.052644164122296,5.052644164122296,0.9315885827217703,1.609270588235294,False,False,7
16.833333333333332,15.63,4.3,15.692715702665069,0.4756968619411042,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,7
16.916666666666668,15.57,4.25,21.517361108360003,0.3302996110961616,0.005321954139172247,False,False,0.0,0.0,7.592157647058825,0.0,0.0,False,False,7
17.0,15.5,4.2,18.06126692556335,0.4093009012675917,0.005321954139172247,False,True,0.0,7.599882352941176,7.599882352941176,0.45293562455009506,1.6032941176470588,False,False,8
17.083333333333332,15.45,4.13,14.77986314550015,0.5044490704811218,0.005321954139172247,False,True,0.0,7.6054,7.6053999999999995,0.5732011195642038,1.6018,False,False,8
17.166666666666668,15.4,4.07,11.795930513895172,0.6129424461433798,0.005321954139172247,False,True,0.0,7.610917647058824,7.610917647058824,0.7660806974821929,1.600305882352941,False,False,8
17.25,15.35,4.0,10.156571515716607,0.6835311394541178,0.005321954139172247,False,True,0.0,6.0748753674956495,6.0748753674956495,0.8799514620912241,1.5988117647058822,False,False,8
17.333333333333332,15.3,3.93,9.393780134259503,0.7194433632579738,0.005321954139172247,False,True,0.0,4.92849857427072,4.92849857427072,0.940857528887813,1.5973176470588235,False,False,8
17.416666666666668,15.25,3.87,14.697633715445244,0.5071333516226921,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,8
17.5,15.2,3.8,19.90555196053718,0.3647818341923907,0.005321954139172247,False,False,0.0,0.0,7.632988235294117,0.0,0.0,False,False,8
17.583333333333332,15.15,3.75,16.076917007798063,0.46414934096576127,0.005321954139172247,False,True,0.0,7.638505882352941,7.638505882352941,0.5044645227039822,1.592835294117647,False,False,9
17.666666666666668,15.1,3.7,12.581357824175978,0.5820454965760745,0.005321954139172247,False,True,0.0,7.644023529411764,7.644023529411764,0.6793184155157755,1.5913411764705883,False,False,9
17.75,15.05,3.65,10.19188358237843,0.6819179109323238,0.005321954139172247,False,True,0.0,6.6455797795121,6.6455797795121,0.8628914299819392,1.5898470588235292,False,False,9
17.833333333333332,15.0,3.6,9.1560761069455,0.7310622346153376,0.005321954139172247,False,True,0.0,4.954833202767287,4.954833202767287,0.9394515083582803,1.5883529411764703,False,False,9
17.916666666666668,14.95,3.55,14.021368151702445,0.5298271323360831,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,9
18.0,14.9,3.5,18.818134956392388,0.39033087783295944,0.005321954139172247,False,False,0.0,0.0,7.6660941176470585,0.0,0.0,False,False,9
18.083333333333332,14.85,3.45,14.767141972529632,0.5048632937919089,0.005321954139172247,False,True,0.0,7.671611764705882,7.671611764705882,0.5465217636096537,1.5838705882352941,False,False,10
18.166666666666668,14.8,3.4,11.178641021797233,0.6385167757678205,0.005321954139172247,False,True,0.0,7.677129411764706,7.677129411764706,0.7737517343911194,1.582376470588235,False,False,10
18.25,14.75,3.35,9.373861867449929,0.7204089880185015,0.005321954139172247,False,True,0.0,5.662643626077114,5.662643626077114,0.9021869516626317,1.5808823529411762,False,False,10
18.333333333333332,14.7,3.3,13.896527711871878,0.5341398109444822,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,10
18.416666666666668,14.65,3.25,18.350668316226827,0.40192764452651353,0.005321954139172247,False,False,0.0,0.0,7.619314018745236,0.0,0.0,False,False,10
18.5,14.6,3.2,14.08843244644012,0.5275264925818612,0.005321954139172247,False,True,0.0,7.699199999999999,7.6992,0.5676921246390774,1.5764,False,False,11
18.583333333333332,14.57,3.17,10.414387988598522,0.6718503096299714,0.005321954139172247,False,True,0.0,7.702510588235295,7.702510588235295,0.8342833860019027,1.5755035294117647,False,False,11
18.666666666666668,14.53,3.13,8.887039000035644,0.7444665870959092,0.005321954139172247,False,True,0.0,5.117977815413999,5.117977815413999,0.9305062618332944,1.5743082352941176,False,False,11
18.75,14.5,3.1,13.135603884189594,0.5612930559454615,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,11
18.833333333333332,14.47,3.07,17.343053624303348,0.4282648623694152,0.005321954139172247,False,False,0.0,0.0,7.087988507610218,0.0,0.0,False,False,11
18.916666666666668,14.43,3.03,13.027995452616784,0.5652564479905204,0.005321954139172247,False,True,0.0,7.7179600000000015,7.7179600000000015,0.6155313571883922,1.5713199999999998,False,False,12
19.0,14.4,3.0,9.819945144640913,0.6991261729489471,0.005321954139172247,False,True,0.0,7.015960637926,7.015960637926,0.8603007481692988,1.5704235294117646,False,False,12
19.083333333333332,14.37,2.97,13.890344404620667,0.5343544374084277,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,12
19.166666666666668,14.33,2.93,17.90592347254682,0.4133212947294224,0.005321954139172247,False,False,0.0,0.0,7.649214784237337,0.0,0.0,False,False,12
19.25,14.3,2.9,13.388756659381736,0.552091286482729,0.005321954139172247,False,True,0.0,7.73230588235294,7.73230588235294,0.5897802360856811,1.5674352941176468,False,False,13
19.333333333333332,14.27,2.87,9.848416308370945,0.6977918773369073,0.005321954139172247,False,True,0.0,7.289891349423391,7.289891349423391,0.8554482329005305,1.5665388235294115,False,False,13
19.416666666666668,14.23,2.83,13.7269448961631,0.5400613291330254,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,13
19.5,14.2,2.8,17.564358339915056,0.4223182276460452,0.005321954139172247,False,False,0.0,0.0,7.543699183667412,0.0,0.0,False,False,13
19.583333333333332,14.18,2.77,12.96073101233867,0.5677498339294569,0.005321954139172247,False,True,0.0,7.745548235294118,7.745548235294118,0.606851071783005,1.5638494117647057,False,False,14
19.666666666666668,14.17,2.73,9.567746194223112,0.7110708828303647,0.005321954139172247,False,True,0.0,6.985938646304716,6.985938646304716,0.8638574680530445,1.5635505882352945,False,False,14
19.75,14.15,2.7,13.26810915784107,0.5564554017031642,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,14
19.833333333333332,14.13,2.67,16.92735697741883,0.4396909848900149,0.005321954139172247,False,False,0.0,0.0,7.214536503847754,0.0,0.0,False,False,14
19.916666666666668,14.12,2.63,12.280352366046726,0.5936753206682402,0.005321954139172247,False,True,0.0,7.752169411764706,7.752169411764706,0.6398074783408584,1.5620564705882352,False,False,15
20.0,14.1,2.6,9.201412754068018,0.7288300953560322,0.005321954139172247,False,True,0.0,6.4923260458495085,6.4923260458495085,0.8778457222288043,1.5614588235294118,False,False,15
20.083333333333332,14.08,2.58,12.737315141525176,0.5761203939916136,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,15
20.166666666666668,14.07,2.57,16.259512480968933,0.45877183520185866,0.005321954139172247,False,False,0.0,0.0,6.829956830286507,0.0,0.0,False,False,15
20.25,14.05,2.55,11.639614580960986,0.6193083825955766,0.005321954139172247,False,True,0.0,7.7598941176470575,7.759894117647058,0.6784322483837852,1.559964705882353,False,False,16
20.333333333333332,14.03,2.53,8.89846632665017,0.7438916797833013,0.005321954139172247,False,True,0.0,6.025254588121591,6.025254588121591,0.8933112568618096,1.5593670588235296,False,False,16
20.416666666666668,14.02,2.52,12.352138426026931,0.5908782923877175,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,16
20.5,14.0,2.5,15.778400429376891,0.473093854649518,0.005321954139172247,False,False,0.0,0.0,6.551499012940663,0.0,0.0,False,False,16
20.583333333333332,13.97,2.48,19.17725233670005,0.38167727110808514,0.005321954139172247,False,False,0.0,0.0,7.768722352941177,0.0,0.0,False,False,16
20.666666666666668,13.93,2.47,14.067337955230082,0.5282489289062187,0.005321954139172247,False,True,0.0,7.773136470588237,7.773136470588236,0.5397274393333478,1.5563788235294116,False,False,17
20.75,13.9,2.45,9.773915235271666,0.7012893991601935,0.005321954139172247,False,True,0.0,7.776447058823529,7.77644705882353,0.8442512092680445,1.5554823529411765,False,False,17
20.833333333333332,13.87,2.43,13.10424190252783,0.562444942756791,0.005321954139172247,False,False,0.0,0.0,4.818774083633143,0.0,0.0,False,False,17
20.916666666666668,13.83,2.42,16.420863521770592,0.4540781475034932,0.005321954139172247,False,False,0.0,0.0,7.120102018444357,0.0,0.0,False,False,17
21.0,13.8,2.4,11.623177238977135,0.6199820820441329,0.005321954139172247,False,True,0.0,7.787482352941177,7.7874823529411765,0.6712254401064087,1.5524941176470586,False,False,18
21.083333333333332,13.8,2.4,8.784560291409132,0.7496445469374546,0.005321954139172247,False,True,0.0,6.023459006609144,6.023459006609144,0.8952613930479697,1.5524941176470588,False,False,18
21.166666666666668,13.8,2.4,12.073771814625093,0.6018075181168834,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,18
21.25,13.8,2.4,15.362983337841055,0.48586478972688235,0.005321954139172247,False,False,0.0,0.0,6.357879967317005,0.0,0.0,False,False,18
21.333333333333332,13.8,2.4,18.652194861057016,0.3944038550347666,0.005321954139172247,False,False,0.0,0.0,7.787482352941176,0.0,0.0,False,False,18
21.416666666666668,13.8,2.4,13.52933903838908,0.5470544086019606,0.005321954139172247,False,True,0.0,7.787482352941177,7.7874823529411765,0.5615195374674106,1.5524941176470588,False,False,19
21.5,13.8,2.4,9.500572587228186,0.714290764990428,0.005321954139172247,False,True,0.0,7.438168580747475,7.438168580747475,0.8584616799620756,1.5524941176470588,False,False,19
21.583333333333332,13.78,2.38,12.762374014417349,0.5751746791976408,0.005321954139172247,False,False,0.0,0.0,4.818774083633145,0.0,0.0,False,False,19
21.666666666666668,13.77,2.37,16.010470393593113,0.46612374985823,0.005321954139172247,False,False,0.0,0.0,6.871230999242149,0.0,0.0,False,False,19
21.75,13.75,2.35,11.235424238150534,0.6361150140470806,0.005321954139172247,False,True,0.0,7.793,7.793,0.6967373258988955,1.551,False,False,20
21.833333333333332,13.73,2.33,8.58121160849926,0.76003887531346,0.005321954139172247,False,True,0.0,5.738067804149162,5.738067804149162,0.905878481812551,1.550374117647059,False,False,20
21.916666666666668,13.72,2.32,11.760782747608022,0.6143674193852067,0.005321954139172247,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,20
22.0,13.7,2.3,14.912943790689985,0.5001385169402527,0.005321954139172247,False,False,0.0,0.0,6.130459884645502,0.0,0.0,False,False,20
22.083333333333332,13.67,2.3,18.065104833771947,0.40920213138662614,0.005321954139172247,False,False,0.0,0.0,7.801884705882353,0.0,0.0,False,False,20
22.166666666666668,13.63,2.3,15.308926996904571,0.5331483035488908,0.0058242939068417045,True,False,1.647582203490831,0.0,0.0,0.0,0.0,False,False,20
22.25,13.6,2.3,15.03272752220357,0.5464001406561189,0.005864328017873462,True,False,1.6123907410374805,0.0,0.0,0.0,0.0,False,False,20
22.333333333333332,13.57,2.3,15.003634079368517,0.5468641587253398,0.005858265281351402,True,False,1.578672521992031,0.0,0.0,0.0,0.0,False,False,20
22.416666666666668,13.53,2.3,15.000428325224417,0.5456597231794658,0.005844023457026266,True,False,1.535851045298828,0.0,0.0,0.0,0.0,False,False,20
22.5,13.5,2.3,15.000052682363776,0.5445842118693286,0.005832254273818575,True,False,1.5052304671491608,0.0,0.0,0.0,0.0,False,False,20
22.583333333333332,13.5,2.28,15.000006598765454,0.5444522657333929,0.005830810473825938,True,False,1.492141506565255,0.0,0.0,0.0,0.0,False,False,20
22.666666666666668,13.5,2.27,15.000000834096227,0.5444357603365169,0.005830629867170273,True,False,1.4855970262733023,0.0,0.0,0.0,0.0,False,False,20
22.75,13.5,2.25,15.000000107370152,0.5444336795741461,0.005830607098905066,True,False,1.4725080656893965,0.0,0.0,0.0,0.0,False,False,20
22.833333333333332,13.5,2.23,15.000000014075537,0.5444334124529657,0.005830604175993047,True,False,1.4594191051054908,0.0,0.0,0.0,0.0,False,False,20
22.916666666666668,13.5,2.22,15.000000001862098,0.5444333774834479,0.005830603793347157,True,False,1.452874624813538,0.0,0.0,0.0,0.0,False,False,20
23.0,13.5,2.2,15.000000000250873,0.544433372870179,0.005830603742867526,True,False,1.4397856642296323,0.0,0.0,0.0,0.0,False,False,20
23.083333333333332,13.48,2.2,15.000000000034701,0.543822231336018,0.005823997445466731,True,False,1.420900442087422,0.0,0.0,0.0,0.0,False,False,20
23.166666666666668,13.47,2.2,15.000000000004862,0.5434332035841184,0.00581979221868955,True,False,1.4116425891874709,0.0,0.0,0.0,0.0,False,False,20
23.25,13.45,2.2,15.000000000000702,0.5427726429260941,0.005812651964174034,True,False,1.393484504183369,0.0,0.0,0.0,0.0,False,False,20
23.333333333333332,13.43,2.2,15.000000000000105,0.5420750668957046,0.005805111772564591,True,False,1.3757880919179892,0.0,0.0,0.0,0.0,False,False,20
23.416666666666668,13.42,2.2,15.000000000000018,0.541671907083863,0.005800754047402481,True,False,1.3671075453243322,0.0,0.0,0.0,0.0,False,False,20
23.5,13.4,2.2,15.000000000000002,0.5410138342532317,0.005793641115874107,True,False,1.3500713132210325,0.0,0.0,0.0,0.0,False,False,20
23.583333333333332,13.4,2.2,14.999999999999996,0.5409133780424359,0.005792555325997563,True,False,1.3500713132210325,0.0,0.0,0.0,0.0,False,False,20
23.666666666666668,13.4,2.2,14.999999999999998,0.540898043358877,0.005792389580038769,True,False,1.3500713132210325,0.0,0.0,0.0,0.0,False,False,20
23.75,13.4,2.2,14.999999999999995,0.540895702516825,0.005792364278897683,True,False,1.3500713132210325,0.0,0.0,0.0,0.0,False,False,20
23.833333333333332,13.4,2.2,14.999999999999998,0.5408953451869799,0.005792360416675369,True,False,1.3500713132210325,0.0,0.0,0.0,0.0,False,False,20
23.916666666666668,13.4,2.2,14.999999999999998,0.5408952906405345,0.005792359827106657,True,False,1.3500713132210325,0.0,0.0,0.0,0.0,False,False,20
