time,T_amb,q_server_kW,T_room,phi_room,X_room,vent_on,ac_on,m_dot_vent,Q_AC_kW,Q_AC_max_kW,m_dot_ac,W_comp_kW,fan_limited,ac_overloaded,n_cycles_cum
0.0,11.4,2.2,14.998626750135173,0.5287937031277298,0.005661081003599224,True,False,0.6014830306896808,0.0,0.0,0.0,0.0,False,False,0
0.08333333333333333,11.25,2.18,14.999380519860813,0.4962763731760827,0.005310249929631736,True,False,0.5722476267785782,0.0,0.0,0.0,0.0,False,False,0
0.16666666666666666,11.1,2.17,14.999710957277752,0.4795422529155957,0.00512982507591062,True,False,0.5477822455516784,0.0,0.0,0.0,0.0,False,False,0
0.25,10.95,2.15,14.999860361051423,0.46959284727456135,0.005022582232679163,True,False,0.5226956930034242,0.0,0.0,0.0,0.0,False,False,0
0.3333333333333333,10.8,2.13,14.99993031943434,0.4626438727950957,0.004947689975843937,True,False,0.4993984393615324,0.0,0.0,0.0,0.0,False,False,0
0.4166666666666667,10.65,2.12,14.999964276629546,0.45706261845951995,0.004887543672446731,True,False,0.47996954015548693,0.0,0.0,0.0,0.0,False,False,0
0.5,10.5,2.1,14.999981160212517,0.4521647087445564,0.004834766658650804,True,False,0.4596454524846607,0.0,0.0,0.0,0.0,False,False,0
0.5833333333333334,10.38,2.08,14.999989838304598,0.44800506972357634,0.0047899499463660644,True,False,0.44348210706354196,0.0,0.0,0.0,0.0,False,False,0
0.6666666666666666,10.27,2.07,14.999994423954508,0.4443422759073596,0.004750490657346247,True,False,0.4311205740301008,0.0,0.0,0.0,0.0,False,False,0
0.75,10.15,2.05,14.999996877019546,0.44083561088404977,0.004712717384868554,True,False,0.41642718156794545,0.0,0.0,0.0,0.0,False,False,0
0.8333333333333334,10.03,2.03,14.999998216523915,0.43742286651053824,0.004675959853733265,True,False,0.40244213141676094,0.0,0.0,0.0,0.0,False,False,0
0.9166666666666666,9.92,2.02,14.999998966316873,0.4341758177418892,0.0046409908133873325,True,False,0.39181833371846714,0.0,0.0,0.0,0.0,False,False,0
1.0,9.8,2.0,14.999999390115983,0.4309280138444482,0.00460601744358362,True,False,0.37901778694183824,0.0,0.0,0.0,0.0,False,False,0
1.0833333333333333,9.67,2.0,14.999999635516478,0.42755665072951726,0.00456971761887243,True,False,0.36980604356281155,0.0,0.0,0.0,0.0,False,False,0
1.1666666666666667,9.53,2.0,14.999999779294885,0.4240200451615419,0.00453164309621976,True,False,0.3603748677319671,0.0,0.0,0.0,0.0,False,False,0
1.25,9.4,2.0,14.999999864796854,0.4205044067746743,0.004493798871376798,True,False,0.35203914546881954,0.0,0.0,0.0,0.0,False,False,0
1.3333333333333333,9.27,2.0,14.999999916252346,0.4170117292940727,0.004456206326827914,True,False,0.3440812617797342,0.0,0.0,0.0,0.0,False,False,0
1.4166666666666667,9.13,2.0,14.999999947531002,0.4134449931056163,0.004417821319562134,True,False,0.3359050091973589,0.0,0.0,0.0,0.0,False,False,0
1.5,9.0,2.0,14.999999966794002,0.4099412677591304,0.004380119007657946,True,False,0.3286540612886851,0.0,0.0,0.0,0.0,False,False,0
1.5833333333333335,8.88,2.0,14.999999978796335,0.40657905966284313,0.004343943776292411,True,False,0.322233998599825,0.0,0.0,0.0,0.0,False,False,0
1.6666666666666665,8.77,2.0,14.999999986353203,0.40340370376934076,0.004309782791640409,True,False,0.31656597018849286,0.0,0.0,0.0,0.0,False,False,0
1.75,8.65,2.0,14.999999991143671,0.40026123798211255,0.004275979311621398,True,False,0.3106063830216406,0.0,0.0,0.0,0.0,False,False,0
1.8333333333333335,8.53,2.0,14.99999999420643,0.39714728185152753,0.004242486108488224,True,False,0.3048676178867324,0.0,0.0,0.0,0.0,False,False,0
1.9166666666666665,8.42,2.0,14.999999996183128,0.39414520377477313,0.00421019963863792,True,False,0.29979075645028475,0.0,0.0,0.0,0.0,False,False,0
2.0,8.3,2.0,14.999999997466604,0.39113633187674635,0.004177843443283968,True,False,0.29444227154496416,0.0,0.0,0.0,0.0,False,False,0
2.0833333333333335,8.18,2.0,14.999999998306372,0.38813060931554516,0.004145524452764568,True,False,0.2892817886043919,0.0,0.0,0.0,0.0,False,False,0
2.1666666666666665,8.07,2.0,14.999999998860545,0.38521516464315814,0.00411417936113937,True,False,0.2847081637324595,0.0,0.0,0.0,0.0,False,False,0
2.25,7.95,2.0,14.99999999922822,0.38228520839026403,0.00408268141136216,True,False,0.2798813402387812,0.0,0.0,0.0,0.0,False,False,0
2.3333333333333335,7.83,2.0,14.999999999473843,0.3793528235337699,0.004051160526218716,True,False,0.27521589390081125,0.0,0.0,0.0,0.0,False,False,0
2.4166666666666665,7.72,2.0,14.999999999639224,0.37650186574471317,0.004020517962281939,True,False,0.271074188034309,0.0,0.0,0.0,0.0,False,False,0
2.5,7.6,2.0,14.999999999751106,0.3736360710338221,0.003989718951607117,True,False,0.2666962256438685,0.0,0.0,0.0,0.0,False,False,0
2.5833333333333335,7.5,2.02,14.999999999828079,0.3708910967425841,0.003960221252668164,True,False,0.26578635816178026,0.0,0.0,0.0,0.0,False,False,0
2.6666666666666665,7.4,2.03,14.999999999880883,0.36824428133662446,0.003931781008948753,True,False,0.26360207183424395,0.0,0.0,0.0,0.0,False,False,0
2.75,7.3,2.05,14.99999999991737,0.36565829342595196,0.0039039968573639,True,False,0.26275628484465235,0.0,0.0,0.0,0.0,False,False,0
2.8333333333333335,7.2,2.07,14.999999999942617,0.3631186444232175,0.003876712976917588,True,False,0.2619323476226442,0.0,0.0,0.0,0.0,False,False,0
2.9166666666666665,7.1,2.08,14.999999999960039,0.36062530191317826,0.0038499288888941257,True,False,0.25988000586859006,0.0,0.0,0.0,0.0,False,False,0
3.0,7.0,2.1,14.999999999972141,0.35815823021306004,0.003823429264485464,True,False,0.25911286845743675,0.0,0.0,0.0,0.0,False,False,0
3.0833333333333335,6.9,2.12,14.999999999980552,0.3557136788353013,0.0037971737515854775,True,False,0.2583648258253439,0.0,0.0,0.0,0.0,False,False,0
3.1666666666666665,6.8,2.13,14.999999999986393,0.3532984654906818,0.0037712355049691953,True,False,0.25643127526410237,0.0,0.0,0.0,0.0,False,False,0
3.25,6.7,2.15,14.999999999990468,0.3508983629300786,0.0037454616709801823,True,False,0.2557337990727156,0.0,0.0,0.0,0.0,False,False,0
3.3333333333333335,6.6,2.17,14.999999999993316,0.3485129989148984,0.0037198482124109183,True,False,0.25505307340993544,0.0,0.0,0.0,0.0,False,False,0
3.4166666666666665,6.5,2.18,14.999999999995298,0.3461511264519359,0.003694489066314156,True,False,0.25322691435653155,0.0,0.0,0.0,0.0,False,False,0
3.5,6.4,2.2,14.99999999999669,0.34380069785341943,0.003669254832151555,True,False,0.25259138828315425,0.0,0.0,0.0,0.0,False,False,0
3.5833333333333335,6.3,2.25,14.999999999997684,0.34143607491867006,0.003643870261180243,True,False,0.2553756156063277,0.0,0.0,0.0,0.0,False,False,0
3.6666666666666665,6.2,2.3,14.999999999998382,0.3390665049909807,0.003618434649703861,True,False,0.2580970337975264,0.0,0.0,0.0,0.0,False,False,0
3.75,6.1,2.35,14.999999999998877,0.3366985905314436,0.0035930188743988458,True,False,0.26075775505003324,0.0,0.0,0.0,0.0,False,False,0
3.8333333333333335,6.0,2.4,14.99999999999922,0.33433699728227617,0.0035676730038681002,True,False,0.26335979774429846,0.0,0.0,0.0,0.0,False,False,0
3.9166666666666665,5.9,2.45,14.999999999999462,0.33198498233547885,0.0035424319739686258,True,False,0.26590509160057135,0.0,0.0,0.0,0.0,False,False,0
4.0,5.8,2.5,14.999999999999629,0.3296447851761044,0.003517319790065141,True,False,0.26839548249560935,0.0,0.0,0.0,0.0,False,False,0
4.083333333333333,5.73,2.58,14.999999999999746,0.3275026114147956,0.003494334322799475,True,False,0.27490183739057855,0.0,0.0,0.0,0.0,False,False,0
4.166666666666667,5.67,2.67,14.999999999999828,0.32557159220013293,0.003473615985836972,True,False,0.2826700441631953,0.0,0.0,0.0,0.0,False,False,0
4.25,5.6,2.75,14.999999999999883,0.3237289462856153,0.0034538471054633584,True,False,0.28898115488833975,0.0,0.0,0.0,0.0,False,False,0
4.333333333333333,5.53,2.83,14.999999999999925,0.32195225604880884,0.00343478701581014,True,False,0.29519947344647335,0.0,0.0,0.0,0.0,False,False,0
4.416666666666667,5.47,2.92,14.999999999999948,0.32029474477051656,0.0034170065090820406,True,False,0.3026783738206428,0.0,0.0,0.0,0.0,False,False,0
4.5,5.4,3.0,14.99999999999997,0.3186520276002252,0.003399385699613499,True,False,0.3087136043657918,0.0,0.0,0.0,0.0,False,False,0
4.583333333333333,5.35,3.08,14.999999999999982,0.3171757393989229,0.0033835509582186753,True,False,0.31531114687992184,0.0,0.0,0.0,0.0,False,False,0
4.666666666666667,5.3,3.17,14.999999999999986,0.31581050628082674,0.0033689081128486587,True,False,0.32285951277792607,0.0,0.0,0.0,0.0,False,False,0
4.75,5.25,3.25,14.999999999999993,0.31452538772325694,0.0033551251649117553,True,False,0.32931757315876686,0.0,0.0,0.0,0.0,False,False,0
4.833333333333333,5.2,3.33,14.999999999999996,0.31329522825449546,0.0033419322245154814,True,False,0.33571008255703244,0.0,0.0,0.0,0.0,False,False,0
4.916666666666667,5.15,3.42,14.999999999999998,0.31210030668737493,0.003329117728676446,True,False,0.34304108147662926,0.0,0.0,0.0,0.0,False,False,0
5.0,5.1,3.5,14.999999999999996,0.310933161213506,0.003316601614318308,True,False,0.34930041509818777,0.0,0.0,0.0,0.0,False,False,0
5.083333333333333,5.08,3.58,15.0,0.31003544944063144,0.0033069751661970455,True,False,0.35656736729747246,0.0,0.0,0.0,0.0,False,False,0
5.166666666666667,5.07,3.67,15.000000000000002,0.30939315807955775,0.0033000878540677746,True,False,0.36516491808594864,0.0,0.0,0.0,0.0,False,False,0
5.25,5.05,3.75,15.000000000000002,0.30882714118104304,0.003294018561357734,True,False,0.3723783286064064,0.0,0.0,0.0,0.0,False,False,0
5.333333333333333,5.03,3.83,15.0,0.30830896189138607,0.0032884623256301147,True,False,0.3795629390667496,0.0,0.0,0.0,0.0,False,False,0
5.416666666666667,5.02,3.92,14.999999999999996,0.30790878517965725,0.003284171453392984,True,False,0.3880946856065965,0.0,0.0,0.0,0.0,False,False,0
5.5,5.0,4.0,14.999999999999998,0.30749111422688025,0.003279693062949592,True,False,0.39522656405004714,0.0,0.0,0.0,0.0,False,False,0
5.583333333333333,5.0,4.03,15.0,0.3072488431066748,0.003277095390346469,True,False,0.3981907632804225,0.0,0.0,0.0,0.0,False,False,0
5.666666666666667,5.0,4.07,15.0,0.30710864292024564,0.0032755921497028724,True,False,0.40214302892092296,0.0,0.0,0.0,0.0,False,False,0
5.75,5.0,4.1,15.0,0.30702810942395004,0.0032747286646415534,True,False,0.4051072281512983,0.0,0.0,0.0,0.0,False,False,0
5.833333333333333,5.0,4.13,15.0,0.3069820425326528,0.0032742347336944108,True,False,0.4080714273816736,0.0,0.0,0.0,0.0,False,False,0
5.916666666666667,5.0,4.17,15.0,0.30695575446501927,0.003273952872390793,True,False,0.4120236930221741,0.0,0.0,0.0,0.0,False,False,0
6.0,5.0,4.2,14.999999999999998,0.3069408630185242,0.0032737932060502885,True,False,0.4149878922525495,0.0,0.0,0.0,0.0,False,False,0
6.083333333333333,5.18,4.23,15.0,0.30866492729933936,0.0032922791941450537,True,False,0.4255779546494849,0.0,0.0,0.0,0.0,False,False,0
6.166666666666667,5.37,4.27,15.0,0.31152767706104934,0.0033229769594923506,True,False,0.4380396704574681,0.0,0.0,0.0,0.0,False,False,0
6.25,5.55,4.3,14.999999999999996,0.3149568522118388,0.0033597525710638613,True,False,0.4494813233204304,0.0,0.0,0.0,0.0,False,False,0
6.333333333333333,5.73,4.33,14.999999999999998,0.31872537020468245,0.0034001723969808856,True,False,0.4613662619772113,0.0,0.0,0.0,0.0,False,False,0
6.416666666666667,5.92,4.37,14.999999999999998,0.3228217956081039,0.003444115172026454,True,False,0.4753279141611977,0.0,0.0,0.0,0.0,False,False,0
6.5,6.1,4.4,15.000000000000002,0.3269978901723736,0.0034889189232346256,True,False,0.4882272860511261,0.0,0.0,0.0,0.0,False,False,0
6.583333333333333,6.42,4.42,15.0,0.3329314470332648,0.00355258886847386,True,False,0.5086568553039479,0.0,0.0,0.0,0.0,False,False,0
6.666666666666667,6.73,4.43,15.0,0.3397415672328448,0.0036256807417058418,True,False,0.5288338439734104,0.0,0.0,0.0,0.0,False,False,0
6.75,7.05,4.45,14.999999999999998,0.3472273167037092,0.003706043739210667,True,False,0.5525111593746055,0.0,0.0,0.0,0.0,False,False,0
6.833333333333333,7.37,4.47,14.999999999999996,0.3551365002839323,0.0037909749319750825,True,False,0.5781712066143888,0.0,0.0,0.0,0.0,False,False,0
6.916666666666667,7.68,4.48,14.999999999999998,0.36317570954611406,0.0038773260111130336,True,False,0.6039016211680099,0.0,0.0,0.0,0.0,False,False,0
7.0,8.0,4.5,15.000000000000002,0.3715289188839903,0.003967075089197944,True,False,0.634212964931614,0.0,0.0,0.0,0.0,False,False,0
7.083333333333333,8.33,4.52,15.000000000000002,0.3802843693534703,0.004061173584524384,True,False,0.6684206994488632,0.0,0.0,0.0,0.0,False,False,0
7.166666666666667,8.67,4.53,15.000000000000002,0.3894835151301172,0.00416007114161779,True,False,0.7057377004730943,0.0,0.0,0.0,0.0,False,False,0
7.25,9.0,4.55,15.0,0.3988111358852578,0.004260381806849437,True,False,0.7476879894317586,0.0,0.0,0.0,0.0,False,False,0
7.333333333333333,9.33,4.57,14.999999999999996,0.40830239930980355,0.0043624853060457965,True,False,0.794514690061865,0.0,0.0,0.0,0.0,False,False,0
7.416666666666667,9.67,4.58,15.000000000000002,0.41816804047344286,0.0044686515173938965,True,False,0.8468558397588385,0.0,0.0,0.0,0.0,False,False,0
7.5,10.0,4.6,15.0,0.428092217746379,0.004575483964680889,True,False,0.9064852575041709,0.0,0.0,0.0,0.0,False,False,0
7.583333333333333,10.37,4.62,14.999999999999996,0.4390862432981014,0.0046938757344719235,True,False,0.9829216752213736,0.0,0.0,0.0,0.0,False,False,0
7.666666666666667,10.73,4.63,14.999999999999996,0.4503210212156058,0.004814906332821347,True,False,1.0678089433852436,0.0,0.0,0.0,0.0,False,False,0
7.75,11.1,4.65,15.0,0.4620611848052985,0.004941431336123959,True,False,1.1738190976107397,0.0,0.0,0.0,0.0,False,False,0
7.833333333333333,11.47,4.67,15.0,0.4741075634471922,0.005071309557829851,True,False,1.3020236562073857,0.0,0.0,0.0,0.0,False,False,0
7.916666666666667,11.83,4.68,15.0,0.48610633920605884,0.005200728052368484,True,False,1.4525145936824515,0.0,0.0,0.0,0.0,False,False,0
8.0,12.2,4.7,12.276385558845543,0.5804159159759992,0.005200728052368484,False,True,0.0,7.965141176470588,7.965141176470588,0.7842607474531462,1.5024941176470588,False,False,1
8.083333333333334,12.6,4.72,10.81222752683382,0.6394818314529505,0.005200728052368484,False,True,0.0,6.58407896666717,6.58407896666717,0.8909356329968723,1.515011764705882,False,False,1
8.166666666666666,13.0,4.73,10.26419484478222,0.6632977220392355,0.005200728052368484,False,True,0.0,5.439624567501138,5.439624567501138,0.9214957165248848,1.5275294117647058,False,False,1
8.25,13.4,4.75,10.059316226776152,0.6724547926192582,0.005200728052368484,False,True,0.0,5.017785224469949,5.017785224469949,0.9385277409058069,1.5400470588235293,False,False,1
8.333333333333334,13.8,4.77,9.988622944181124,0.6756471990597066,0.005200728052368484,False,True,0.0,4.862797226866773,4.862797226866773,0.94637080961148,1.5524941176470588,False,False,1
8.416666666666666,14.2,4.78,16.541095106683084,0.44043643814931255,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,1
8.5,14.6,4.8,23.120983470701788,0.29282395242412795,0.005200728052368484,False,False,0.0,0.0,7.6992,0.0,0.0,False,False,1
8.583333333333334,14.97,4.82,20.167726888016293,0.3507994249746696,0.005200728052368484,False,True,0.0,7.6583694117647045,7.658369411764705,0.4161228346499268,1.5874564705882352,False,False,2
8.666666666666666,15.33,4.83,17.404610264000038,0.41696463641593534,0.005200728052368484,False,True,0.0,7.618642352941176,7.618642352941176,0.4945658077826139,1.5982141176470586,False,False,2
8.75,15.7,4.85,14.872009255877751,0.4901322050378862,0.005200728052368484,False,True,0.0,7.577811764705881,7.577811764705882,0.6014890013416911,1.6092705882352942,False,False,2
8.833333333333334,16.07,4.87,12.605385106434035,0.5680007612190585,0.005200728052368484,False,True,0.0,7.536981176470588,7.536981176470588,0.7517247995321974,1.6203270588235295,False,False,2
8.916666666666666,16.43,4.88,11.252337183280368,0.6210481269188816,0.005200728052368484,False,True,0.0,6.563392080758339,6.563392080758339,0.8497166730195129,1.6310847058823528,False,False,2
9.0,16.8,4.9,10.666839452634456,0.6457053040031318,0.005200728052368484,False,True,0.0,5.6445807029849995,5.6445807029849995,0.8889069397658727,1.6421411764705884,False,False,2
9.083333333333334,17.07,4.92,10.408021271211007,0.6569527668883832,0.005200728052368484,False,True,0.0,5.253529092394168,5.253529092394168,0.9128033682507474,1.650209411764706,False,False,2
9.166666666666666,17.33,4.93,10.290981469188273,0.6621108412106317,0.005200728052368484,False,True,0.0,5.081862362579402,5.081862362579402,0.9252338399156946,1.6579788235294117,False,False,2
9.25,17.6,4.95,10.249325764845072,0.6639575794919601,0.005200728052368484,False,True,0.0,5.0042287291766625,5.0042287291766625,0.9312534883046572,1.6660470588235294,False,False,2
9.333333333333334,17.87,4.97,10.244858190704605,0.6641559842382054,0.005200728052368484,False,True,0.0,4.975822625082615,4.975822625082615,0.9333152594033195,1.6741152941176471,False,False,2
9.416666666666666,18.13,4.98,10.251564685171962,0.6638581741045596,0.005200728052368484,False,True,0.0,4.971259668010814,4.971259668010814,0.9332536549569228,1.681670588235294,False,False,2
9.5,18.4,5.0,10.271846634694896,0.6629584383019921,0.005200728052368484,False,True,0.0,4.9735782622527775,4.9735782622527775,0.9324965596657242,1.6892941176470588,False,False,2
9.583333333333334,18.62,5.0,10.28381403018388,0.6624281881087769,0.005200728052368484,False,True,0.0,4.984423193156981,4.984423193156981,0.9309345352987316,1.6955058823529412,False,False,2
9.666666666666666,18.83,5.0,10.291435787748982,0.6620907314508317,0.005200728052368484,False,True,0.0,4.990085236362118,4.990085236362118,0.9298811443294365,1.701435294117647,False,False,2
9.75,19.05,5.0,10.296871579423255,0.6618501769388481,0.005200728052368484,False,True,0.0,4.992931998482563,4.992931998482563,0.9290714660944902,1.7076470588235293,False,False,2
9.833333333333334,19.27,5.0,10.301184696353054,0.6616593746691632,0.005200728052368484,False,True,0.0,4.994393882505978,4.994393882505978,0.9283897723600099,1.7138588235294119,False,False,2
9.916666666666666,19.48,5.0,10.304867034653956,0.6614965252981696,0.005200728052368484,False,True,0.0,4.9952153451840875,4.9952153451840875,0.9277869961275202,1.7197882352941174,False,False,2
10.0,19.7,5.0,10.308302183773897,0.6613446481761857,0.005200728052368484,False,True,0.0,4.995537965586987,4.995537965586987,0.9272028592815192,1.726,False,False,2
10.083333333333334,19.87,4.98,10.29590704092836,0.6618928543057566,0.005200728052368484,False,True,0.0,4.996096082148825,4.996096082148825,0.9267063635365639,1.7308000000000001,False,False,2
10.166666666666666,20.03,4.97,10.282302913185978,0.6624951163412819,0.005200728052368484,False,True,0.0,4.987671906970473,4.987671906970473,0.9273091078658959,1.7353176470588234,False,False,2
10.25,20.2,4.95,10.260299026990054,0.6634705389763955,0.005200728052368484,False,True,0.0,4.978594234275678,4.978594234275678,0.9280052450486762,1.7401176470588235,False,False,2
10.333333333333334,20.37,4.93,10.233441669567037,0.6646632928904517,0.005200728052368484,False,True,0.0,4.964926783520967,4.964926783520967,0.9293288442566471,1.7449176470588235,False,False,2
10.416666666666666,20.53,4.92,10.211297343893078,0.6656485431080706,0.005200728052368484,False,True,0.0,4.948825263645782,4.948825263645782,0.931068712456529,1.749435294117647,False,False,2
10.5,20.7,4.9,10.184042242807715,0.6668634277768501,0.005200728052368484,False,True,0.0,4.9355060488189695,4.9355060488189695,0.9325085791304081,1.7542352941176471,False,False,2
10.583333333333334,20.82,4.88,10.153489033877692,0.6682282753565412,0.005200728052368484,False,True,0.0,4.919844780201142,4.919844780201142,0.9344366644866456,1.7576235294117648,False,False,2
10.666666666666666,20.93,4.87,10.128518898157898,0.6693460423337863,0.005200728052368484,False,True,0.0,4.902604016831644,4.902604016831644,0.9366826191605004,1.7607294117647059,False,False,2
10.75,21.05,4.85,10.09902937643997,0.6706688115889609,0.005200728052368484,False,True,0.0,4.888544424157961,4.888544424157961,0.9385439340612127,1.7641176470588236,False,False,2
10.833333333333334,21.17,4.83,10.066775572388211,0.672118925102953,0.005200728052368484,False,True,0.0,4.872210102991949,4.872210102991949,0.9408177341786029,1.767505882352941,False,False,2
10.916666666666666,21.28,4.82,10.040370127860555,0.6733087120691277,0.005200728052368484,False,True,0.0,4.8546051100292615,4.8546051100292615,0.9433855977879425,1.7706117647058823,False,False,2
11.0,21.4,4.8,10.009652518387803,0.6746957651158504,0.005200728052368484,False,True,0.0,4.840303734382939,4.840303734382939,0.9455340807103831,1.7739999999999998,False,False,2
11.083333333333334,21.48,4.78,9.976240571733317,0.6762081128299309,0.005200728052368484,False,True,0.0,4.823900712247498,4.823900712247498,0.9481078848542606,1.7762588235294117,False,False,2
11.166666666666666,21.57,4.77,16.515004633476906,0.4411683598657102,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,2
11.25,21.65,4.75,23.026352493703747,0.29450517482435795,0.005200728052368484,False,False,0.0,0.0,6.924647058823529,0.0,0.0,False,False,2
11.333333333333334,21.73,4.73,20.696124559910555,0.3395398705215466,0.005200728052368484,False,True,0.0,6.915894117647059,6.915894117647059,0.37775261342738253,1.7833176470588235,False,False,3
11.416666666666666,21.82,4.72,18.445875631559893,0.3905093784902709,0.005200728052368484,False,True,0.0,6.90604705882353,6.90604705882353,0.43321561095705513,1.7858588235294115,False,False,3
11.5,21.9,4.7,16.28274494860012,0.4477445241172641,0.005200728052368484,False,True,0.0,6.897294117647058,6.897294117647059,0.5050759124068829,1.7881176470588236,False,False,3
11.583333333333334,21.92,4.68,14.226441849358437,0.5110167801349647,0.005200728052368484,False,True,0.0,6.895105882352941,6.895105882352941,0.6017182309453777,1.7886823529411764,False,False,3
11.666666666666666,21.93,4.67,12.318706788891198,0.5788019654145621,0.005200728052368484,False,True,0.0,6.8940117647058825,6.8940117647058825,0.7357068039323903,1.788964705882353,False,False,3
11.75,21.95,4.65,11.192149826488414,0.6235335554652328,0.005200728052368484,False,True,0.0,6.02047253954165,6.02047253954165,0.8099593678641516,1.7895294117647058,False,False,3
11.833333333333334,21.97,4.63,10.549646627931553,0.6507712265565324,0.005200728052368484,False,True,0.0,5.4359682918233165,5.4359682918233165,0.8643755223888246,1.7900941176470586,False,False,3
11.916666666666666,21.98,4.62,10.173158955428345,0.6673492388902635,0.005200728052368484,False,True,0.0,5.103184209428593,5.103184209428593,0.905405057469802,1.7903764705882352,False,False,3
12.0,22.0,4.6,9.936738226572437,0.6780010304965042,0.005200728052368484,False,True,0.0,4.908279032442627,4.908279032442627,0.9342012028479061,1.7909411764705883,False,False,3
12.083333333333334,21.95,4.58,16.21504837390695,0.4496819354895977,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,3
12.166666666666666,21.9,4.57,22.479650420483093,0.3044334197475461,0.005200728052368484,False,False,0.0,0.0,6.897294117647059,0.0,0.0,False,False,3
12.25,21.85,4.55,19.989096651497185,0.3547003680291901,0.005200728052368484,False,True,0.0,6.902764705882352,6.902764705882352,0.3888278180240523,1.7867058823529411,False,False,4
12.333333333333334,21.8,4.53,17.572295786203252,0.4125714456092401,0.005200728052368484,False,True,0.0,6.908235294117647,6.908235294117647,0.45379390907058437,1.785294117647059,False,False,4
12.416666666666666,21.75,4.52,15.267721819332172,0.4778047266066307,0.005200728052368484,False,True,0.0,6.913705882352941,6.913705882352941,0.541456175449683,1.7838823529411765,False,False,4
12.5,21.7,4.5,13.103076559084311,0.5497814138323912,0.005200728052368484,False,True,0.0,6.919176470588235,6.919176470588235,0.663509758347052,1.7824705882352943,False,False,4
12.583333333333334,21.6,4.5,11.471186660583797,0.6121038305763205,0.005200728052368484,False,True,0.0,6.456689263593085,6.456689263593085,0.7845614138156992,1.7796470588235296,False,False,4
12.666666666666666,21.5,4.5,10.588689231117286,0.6490785969460519,0.005200728052368484,False,True,0.0,5.59934333345713,5.59934333345713,0.8519618969101008,1.7768235294117647,False,False,4
12.75,21.4,4.5,10.095375668843833,0.6708329043136984,0.005200728052368484,False,True,0.0,5.132725864759512,5.132725864759512,0.9042845485117675,1.774,False,False,4
12.833333333333334,21.3,4.5,9.812761541041333,0.6836626772410536,0.005200728052368484,False,True,0.0,4.869899426281221,4.869899426281221,0.941045851422238,1.7711764705882354,False,False,4
12.916666666666666,21.2,4.5,15.98140688230887,0.45644118120538224,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,4
13.0,21.1,4.5,22.150052223576406,0.310600912515775,0.005200728052368484,False,False,0.0,0.0,6.984823529411765,0.0,0.0,False,False,4
13.083333333333334,20.98,4.52,19.548358562636306,0.36453566933307774,0.005200728052368484,False,True,0.0,6.997952941176471,6.997952941176471,0.4017654364392303,1.7621411764705883,False,False,5
13.166666666666666,20.87,4.53,17.060276140164888,0.42615157054300157,0.005200728052368484,False,True,0.0,7.009988235294118,7.009988235294118,0.47442797983459734,1.759035294117647,False,False,5
13.25,20.75,4.55,14.724934586877232,0.49480460053253045,0.005200728052368484,False,True,0.0,7.0231176470588235,7.0231176470588235,0.5733762406974637,1.7556470588235293,False,False,5
13.333333333333334,20.63,4.57,12.580560910556544,0.5689270772565601,0.005200728052368484,False,True,0.0,7.0362470588235295,7.0362470588235295,0.7123958691310706,1.7522588235294119,False,False,5
13.416666666666666,20.52,4.58,11.20409165834646,0.6230395347729869,0.005200728052368484,False,True,0.0,6.257119556017864,6.257119556017864,0.8127184381327549,1.7491529411764706,False,False,5
13.5,20.4,4.6,10.494514891987407,0.6531697959057601,0.005200728052368484,False,True,0.0,5.4938594147514275,5.4938594147514275,0.8718993173400464,1.7457647058823529,False,False,5
13.583333333333334,20.23,4.62,10.123500259878393,0.6695709498880188,0.005200728052368484,False,True,0.0,5.0983280105365285,5.0983280105365285,0.9136196243737569,1.740964705882353,False,False,5
13.666666666666666,20.07,4.63,9.925357258081755,0.6785185723148719,0.005200728052368484,False,True,0.0,4.889130439202966,4.889130439202966,0.9395758872543801,1.7364470588235295,False,False,5
13.75,19.9,4.65,16.299624110724878,0.4472629193716035,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,5
13.833333333333334,19.73,4.67,22.701307164884746,0.30036332926316656,0.005200728052368484,False,False,0.0,0.0,7.134717647058823,0.0,0.0,False,False,5
13.916666666666666,19.57,4.68,20.099174238130832,0.35229074885477296,0.005200728052368484,False,True,0.0,7.152223529411765,7.152223529411765,0.3978347745613186,1.7223294117647059,False,False,6
14.0,19.4,4.7,17.609774332341924,0.41159667052252075,0.005200728052368484,False,True,0.0,7.170823529411765,7.170823529411765,0.46760897625066633,1.7175294117647057,False,False,6
14.083333333333334,19.23,4.72,15.260918248427659,0.478013713917888,0.005200728052368484,False,True,0.0,7.189423529411765,7.189423529411765,0.5613758885364851,1.7127294117647058,False,False,6
14.166666666666666,19.07,4.73,13.08087025696023,0.5505802338191842,0.005200728052368484,False,True,0.0,7.2069294117647065,7.2069294117647065,0.6915618733704061,1.7082117647058823,False,False,6
14.25,18.9,4.75,11.503273079821136,0.610804637298183,0.005200728052368484,False,True,0.0,6.672499310188417,6.672499310188417,0.8130128404958707,1.7034117647058824,False,False,6
14.333333333333334,18.73,4.77,10.739137393591804,0.6426020883791718,0.005200728052368484,False,True,0.0,5.730266927078377,5.730266927078377,0.8675806615810147,1.6986117647058823,False,False,6
14.416666666666666,18.57,4.78,10.356938110528871,0.659198506779965,0.005200728052368484,False,True,0.0,5.270176600639153,5.270176600639153,0.9041605368632154,1.6940941176470588,False,False,6
14.5,18.4,4.8,10.173272345671938,0.667344175304532,0.005200728052368484,False,True,0.0,5.038421412035755,5.038421412035755,0.9260722298296471,1.6892941176470588,False,False,6
14.583333333333334,18.23,4.82,10.091974274115861,0.6709857057280075,0.005200728052368484,False,True,0.0,4.926205589470803,4.926205589470803,0.9375926442739831,1.6844941176470587,False,False,6
14.666666666666666,18.07,4.83,10.056710254754625,0.6725721744404273,0.005200728052368484,False,True,0.0,4.87620206373799,4.87620206373799,0.9428931796253649,1.6799764705882352,False,False,6
14.75,17.9,4.85,10.053319229811258,0.6727249520433959,0.005200728052368484,False,True,0.0,4.854448537202083,4.854448537202083,0.9452329078119242,1.6750117647058824,False,False,6
14.833333333333334,17.73,4.87,10.06660728573142,0.6721265003758249,0.005200728052368484,False,True,0.0,4.852565428257702,4.852565428257702,0.9455002902253326,1.6699317647058822,False,False,6
14.916666666666666,17.57,4.88,10.080880573716064,0.671484340615375,0.005200728052368484,False,True,0.0,4.861280816554003,4.861280816554003,0.944714251852793,1.6651505882352942,False,False,6
15.0,17.4,4.9,10.103179086711895,0.6704824972243147,0.005200728052368484,False,True,0.0,4.870768922363212,4.870768922363212,0.9438990318702901,1.6600705882352942,False,False,6
15.083333333333334,17.23,4.92,10.129448272659388,0.6693044021982489,0.005200728052368484,False,True,0.0,4.885587641417233,4.885587641417233,0.9426337826868791,1.654990588235294,False,False,6
15.166666666666666,17.07,4.93,10.14994594336263,0.6683867515459189,0.005200728052368484,False,True,0.0,4.903169637453176,4.903169637453176,0.9411812477100089,1.650209411764706,False,False,6
15.25,16.9,4.95,10.174990786875595,0.6672674413878084,0.005200728052368484,False,True,0.0,4.917236617838253,4.917236617838253,0.9401246452128836,1.6451294117647057,False,False,6
15.333333333333334,16.73,4.97,10.202143995749509,0.6660562732724604,0.005200728052368484,False,True,0.0,4.9345031097280225,4.9345031097280225,0.9388600234362177,1.640049411764706,False,False,6
15.416666666666666,16.57,4.98,10.222542429988346,0.6651480201376562,0.005200728052368484,False,True,0.0,4.9533529963293335,4.9533529963293335,0.937527273405527,1.6352682352941175,False,False,6
15.5,16.4,5.0,10.247068293686114,0.6640578253818218,0.005200728052368484,False,True,0.0,4.967977134081969,4.967977134081969,0.9366225560666824,1.6301882352941173,False,False,6
15.583333333333334,16.27,4.97,10.235337975477982,0.6645789979283478,0.005200728052368484,False,True,0.0,4.985306545067369,4.985306545067369,0.9354964686837053,1.6263035294117647,False,False,6
15.666666666666666,16.13,4.93,10.198331860926821,0.6662261648744187,0.005200728052368484,False,True,0.0,4.9783088686062404,4.9783088686062404,0.936276484279558,1.62212,False,False,6
15.75,16.0,4.9,10.157063242991157,0.6680684498951301,0.005200728052368484,False,True,0.0,4.953933865233068,4.953933865233068,0.9383248202804939,1.618235294117647,False,False,6
15.833333333333334,15.87,4.87,10.113981162352424,0.6699977754728739,0.005200728052368484,False,True,0.0,4.926373308454537,4.926373308454537,0.9405716021726075,1.6143505882352942,False,False,6
15.916666666666666,15.73,4.83,10.062614645958497,0.6723062535016633,0.005200728052368484,False,True,0.0,4.8972993279250625,4.8972993279250625,0.9428975919271934,1.6101670588235293,False,False,6
16.0,15.6,4.8,10.015259984880904,0.6744423216662417,0.005200728052368484,False,True,0.0,4.86213586828833,4.86213586828833,0.9456255994182323,1.6062823529411765,False,False,6
16.083333333333332,15.48,4.75,9.954836612739292,0.677178928233504,0.005200728052368484,False,True,0.0,4.829392421089663,4.829392421089663,0.9481259781529148,1.6026964705882352,False,False,6
16.166666666666668,15.37,4.7,16.397643969174275,0.44447763657962774,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,6
16.25,15.25,4.65,22.771910821817396,0.29907979368419274,0.005200728052368484,False,False,0.0,0.0,7.627470588235294,0.0,0.0,False,False,6
16.333333333333332,15.13,4.6,19.622400036399924,0.36286217168637647,0.005200728052368484,False,True,0.0,7.640712941176471,7.640712941176471,0.42331802336599256,1.5922376470588235,False,False,7
16.416666666666668,15.02,4.55,16.586944331369747,0.4391535208030944,0.005200728052368484,False,True,0.0,7.652851764705882,7.652851764705883,0.5153136437748164,1.5889505882352941,False,False,7
16.5,14.9,4.5,13.733668809635963,0.527630704817702,0.005200728052368484,False,True,0.0,7.666094117647058,7.666094117647058,0.651436708728564,1.5853647058823528,False,False,7
16.583333333333332,14.8,4.45,11.284998472096309,0.6197040284034644,0.005200728052368484,False,True,0.0,7.486812117508539,7.486812117508539,0.844048139285623,1.582376470588235,False,False,7
16.666666666666668,14.7,4.4,10.236931758375778,0.6645081600327185,0.005200728052368484,False,True,0.0,5.740564724992572,5.740564724992572,0.8993245368862347,1.5793882352941175,False,False,7
16.75,14.6,4.35,9.747622000465,0.6866585936208291,0.005200728052368484,False,True,0.0,4.989390177942135,4.989390177942135,0.9380749831494031,1.5764,False,False,7
16.833333333333332,14.5,4.3,15.64210532656509,0.4664611887260916,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,7
16.916666666666668,14.4,4.25,21.46804814887332,0.32381464382560554,0.005200728052368484,False,False,0.0,0.0,7.721270588235294,0.0,0.0,False,False,7
17.0,14.3,4.2,17.89744644618581,0.4042002065389265,0.005200728052368484,False,True,0.0,7.732305882352941,7.732305882352941,0.4623106509292798,1.5674352941176468,False,False,8
17.083333333333332,14.22,4.13,14.52348407828731,0.5012857585301915,0.005200728052368484,False,True,0.0,7.741134117647059,7.741134117647059,0.590973299638446,1.565044705882353,False,False,8
17.166666666666668,14.13,4.07,11.482754453044203,0.6116350891355165,0.005200728052368484,False,True,0.0,7.7510658823529415,7.7510658823529415,0.8013690575260389,1.562355294117647,False,False,8
17.25,14.05,4.0,9.988736942102857,0.6756420374442553,0.005200728052368484,False,True,0.0,5.909013790476056,5.909013790476056,0.8974751504749671,1.5599647058823527,False,False,8
17.333333333333332,13.97,3.93,15.376020540143172,0.47449184984161236,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,8
17.416666666666668,13.88,3.87,20.681055533633252,0.33985528593745906,0.005200728052368484,False,False,0.0,0.0,7.778654117647059,0.0,0.0,False,False,8
17.5,13.8,3.8,16.716419224188225,0.4355532529300169,0.005200728052368484,False,True,0.0,7.787482352941176,7.787482352941176,0.48897739649100136,1.5524941176470588,False,False,9
17.583333333333332,13.73,3.75,13.078751529364588,0.5506565180672097,0.005200728052368484,False,True,0.0,7.795221176470588,7.795221176470588,0.6550893522708566,1.550374117647059,False,False,9
17.666666666666668,13.67,3.7,10.360708189373325,0.6590324715907805,0.005200728052368484,False,True,0.0,7.114838181261519,7.114838181261519,0.8671371187042299,1.5484964705882351,False,False,9
17.75,13.6,3.65,9.257779493129311,0.709663977918571,0.005200728052368484,False,True,0.0,5.088483238421218,5.088483238421218,0.9346159373150312,1.5463058823529412,False,False,9
17.833333333333332,13.53,3.6,14.192695766143338,0.5121356308690699,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,9
17.916666666666668,13.47,3.55,19.059071535365508,0.3758152896792066,0.005200728052368484,False,False,0.0,0.0,7.824096470588235,0.0,0.0,False,False,9
18.0,13.4,3.5,14.906349592354552,0.4890483925130147,0.005200728052368484,False,True,0.0,7.831870588235293,7.831870588235294,0.5484990290904748,1.5400470588235293,False,False,10
18.083333333333332,13.35,3.45,11.235508836842428,0.6217419320439475,0.005200728052368484,False,True,0.0,7.837423529411765,7.837423529411765,0.7789806458235383,1.5384823529411764,False,False,10
18.166666666666668,13.3,3.4,9.405232904083396,0.7026493764130272,0.005200728052368484,False,True,0.0,5.752881277003889,5.752881277003889,0.9084070868595097,1.5369176470588237,False,False,10
18.25,13.25,3.35,13.99744665813812,0.5186632906721675,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,10
18.333333333333332,13.2,3.3,18.52111990840098,0.3886719869206435,0.005200728052368484,False,False,0.0,0.0,7.852144808024242,0.0,0.0,False,False,10
18.416666666666668,13.15,3.25,14.165566400475134,0.5130370967319109,0.005200728052368484,False,True,0.0,7.859635294117649,7.859635294117648,0.5723434686039708,1.5322235294117645,False,False,11
18.5,13.1,3.2,10.405739038868328,0.6570529164230378,0.005200728052368484,False,True,0.0,7.865188235294118,7.865188235294118,0.8449223807409817,1.5306588235294118,False,False,11
18.583333333333332,13.05,3.17,14.50316645996679,0.5411423415055312,0.00561052441297463,True,False,1.597120476430608,0.0,0.0,0.0,0.0,False,False,11
18.666666666666668,13.0,3.13,14.941593084135755,0.5285911751695909,0.005637950761877472,True,False,1.5376581711521085,0.0,0.0,0.0,0.0,False,False,11
18.75,12.95,3.1,14.992620028822174,0.5256473245285775,0.005624895891901629,True,False,1.4858837115412387,0.0,0.0,0.0,0.0,False,False,11
18.833333333333332,12.9,3.07,14.99900122955135,0.523795896853913,0.005607230369012921,True,False,1.436569894315683,0.0,0.0,0.0,0.0,False,False,11
18.916666666666668,12.85,3.03,14.99985476422164,0.5220856720965158,0.005589067937865084,True,False,1.3849744309899927,0.0,0.0,0.0,0.0,False,False,11
19.0,12.8,3.0,14.999977521784635,0.5203972123092663,0.00557087507197901,True,False,1.3401867954229711,0.0,0.0,0.0,0.0,False,False,11
19.083333333333332,12.78,2.97,14.999996396270522,0.5195655503013914,0.0055618993054476745,True,False,1.314866650076792,0.0,0.0,0.0,0.0,False,False,11
19.166666666666668,12.77,2.93,14.99999940302918,0.5191490979873679,0.005557402477533229,True,False,1.2913580958498023,0.0,0.0,0.0,0.0,False,False,11
19.25,12.75,2.9,14.999999897670723,0.5185170626591704,0.005550576449024048,True,False,1.2668077948373038,0.0,0.0,0.0,0.0,False,False,11
19.333333333333332,12.73,2.87,14.999999981860304,0.5178505894089044,0.005543378491215822,True,False,1.2426891270702944,0.0,0.0,0.0,0.0,False,False,11
19.416666666666668,12.72,2.83,14.999999996681282,0.5174559832626466,0.005539116782362747,True,False,1.2200106320738369,0.0,0.0,0.0,0.0,False,False,11
19.5,12.7,2.8,14.999999999372722,0.5168343555613444,0.005532403372275055,True,False,1.19661180772519,0.0,0.0,0.0,0.0,False,False,11
19.583333333333332,12.67,2.77,14.999999999876717,0.5159018238195814,0.00552233255120819,True,False,1.1685931820304496,0.0,0.0,0.0,0.0,False,False,11
19.666666666666668,12.63,2.73,14.999999999974516,0.514648654094239,0.005508799528151478,True,False,1.1323361096118167,0.0,0.0,0.0,0.0,False,False,11
19.75,12.6,2.7,14.999999999994536,0.5135974280071263,0.005497447751561875,True,False,1.1059347645326725,0.0,0.0,0.0,0.0,False,False,11
19.833333333333332,12.57,2.67,14.999999999998783,0.5125888097057604,0.005486556465741079,True,False,1.0801839334488992,0.0,0.0,0.0,0.0,False,False,11
19.916666666666668,12.53,2.63,14.999999999999716,0.5113367401647619,0.005473036864987054,True,False,1.0468204893126603,0.0,0.0,0.0,0.0,False,False,11
20.0,12.5,2.6,14.99999999999993,0.5102846844525529,0.005461677424639707,True,False,1.0224970627761096,0.0,0.0,0.0,0.0,False,False,11
20.083333333333332,12.48,2.58,14.999999999999984,0.5095283801918862,0.005453511577813516,True,False,1.006602501988394,0.0,0.0,0.0,0.0,False,False,11
20.166666666666668,12.47,2.57,14.999999999999991,0.5090915811177956,0.00544879553786679,True,False,0.9987492574610684,0.0,0.0,0.0,0.0,False,False,11
20.25,12.45,2.55,14.999999999999993,0.5084852410239276,0.0054422491119546935,True,False,0.9832271572617185,0.0,0.0,0.0,0.0,False,False,11
20.333333333333332,12.43,2.53,15.000000000000004,0.5078379668266908,0.005435260886672072,True,False,0.9679461319505174,0.0,0.0,0.0,0.0,False,False,11
20.416666666666668,12.42,2.52,15.000000000000004,0.5074244384398867,0.005430796354033858,True,False,0.9603942726412703,0.0,0.0,0.0,0.0,False,False,11
20.5,12.4,2.5,15.0,0.5068288608260777,0.005424366494291453,True,False,0.9454644553437243,0.0,0.0,0.0,0.0,False,False,11
20.583333333333332,12.38,2.48,14.999999999999998,0.5061868423119265,0.005417435405889358,True,False,0.9307620871423221,0.0,0.0,0.0,0.0,False,False,11
20.666666666666668,12.37,2.47,14.999999999999998,0.5057711783573899,0.005412948072393654,True,False,0.9234945769657652,0.0,0.0,0.0,0.0,False,False,11
20.75,12.35,2.45,15.000000000000002,0.5051800164871671,0.005406566247658691,True,False,0.9091237509421697,0.0,0.0,0.0,0.0,False,False,11
20.833333333333332,12.33,2.43,14.999999999999998,0.504541728725066,0.005399675826161428,True,False,0.8949677561042296,0.0,0.0,0.0,0.0,False,False,11
20.916666666666668,12.32,2.42,14.999999999999998,0.5041235562186396,0.005395161667151928,True,False,0.8879688192450848,0.0,0.0,0.0,0.0,False,False,11
21.0,12.3,2.4,15.000000000000002,0.50353662981006,0.0053888259246632035,True,False,0.87412614212252,0.0,0.0,0.0,0.0,False,False,11
21.083333333333332,12.27,2.4,14.999999999999996,0.5026691262061772,0.005379461646923661,True,False,0.8645484568679999,0.0,0.0,0.0,0.0,False,False,11
21.166666666666668,12.23,2.4,15.0,0.5014933020562051,0.005366769645675755,True,False,0.8521005105246425,0.0,0.0,0.0,0.0,False,False,11
21.25,12.2,2.4,14.999999999999995,0.5004534416753597,0.005355545683196407,True,False,0.8429976530236837,0.0,0.0,0.0,0.0,False,False,11
21.333333333333332,12.17,2.4,15.0,0.49945582769275404,0.005344778093996183,True,False,0.8340875452602317,0.0,0.0,0.0,0.0,False,False,11
21.416666666666668,12.13,2.4,15.0,0.49825052094375827,0.00533176929871844,True,False,0.8224967989524573,0.0,0.0,0.0,0.0,False,False,11
21.5,12.1,2.4,15.0,0.49720274592771885,0.005320461171256694,True,False,0.8140133110602132,0.0,0.0,0.0,0.0,False,False,11
21.583333333333332,12.08,2.38,14.999999999999996,0.4964281809629363,0.00531210192941853,True,False,0.8017172562275839,0.0,0.0,0.0,0.0,False,False,11
21.666666666666668,12.07,2.37,15.0,0.49595665059571653,0.005307013199543911,True,False,0.7956320403702148,0.0,0.0,0.0,0.0,False,False,11
21.75,12.05,2.35,15.000000000000002,0.49536845671035096,0.005300665559101097,True,False,0.7835851050443046,0.0,0.0,0.0,0.0,False,False,11
21.833333333333332,12.03,2.33,15.000000000000002,0.4947429669546609,0.005293915571944851,True,False,0.7717000626929783,0.0,0.0,0.0,0.0,False,False,11
21.916666666666668,12.02,2.32,14.999999999999996,0.49431657775335247,0.005289314266287511,True,False,0.7658172339374694,0.0,0.0,0.0,0.0,False,False,11
22.0,12.0,2.3,14.999999999999996,0.49374768766147453,0.005283175291913923,True,False,0.7541689738068821,0.0,0.0,0.0,0.0,False,False,11
22.083333333333332,11.98,2.3,14.999999999999996,0.4931280885496353,0.00527648924595087,True,False,0.7491893448834727,0.0,0.0,0.0,0.0,False,False,11
22.166666666666668,11.97,2.3,15.0,0.49270010499762507,0.0052718709918605266,True,False,0.7467241521849749,0.0,0.0,0.0,0.0,False,False,11
22.25,11.95,2.3,14.999999999999998,0.4921311602878242,0.005265731769546876,True,False,0.7418422038878989,0.0,0.0,0.0,0.0,False,False,11
22.333333333333332,11.93,2.3,14.999999999999998,0.49151322847538154,0.005259064085935116,True,False,0.7370237876471616,0.0,0.0,0.0,0.0,False,False,11
22.416666666666668,11.92,2.3,15.0,0.49108466903311887,0.005254439874537905,True,False,0.7346380176870707,0.0,0.0,0.0,0.0,False,False,11
22.5,11.9,2.3,15.000000000000002,0.490518028271818,0.005248325852651984,True,False,0.7299125987961189,0.0,0.0,0.0,0.0,False,False,11
22.583333333333332,11.87,2.28,15.0,0.4897028758925668,0.005239530613470979,True,False,0.7166511514061222,0.0,0.0,0.0,0.0,False,False,11
22.666666666666668,11.83,2.27,15.000000000000002,0.48859877461035467,0.0052276180993027985,True,False,0.7045316512092233,0.0,0.0,0.0,0.0,False,False,11
22.75,11.8,2.25,15.000000000000004,0.48759199791318725,0.005216756046701843,True,False,0.691797217493,0.0,0.0,0.0,0.0,False,False,11
22.833333333333332,11.77,2.23,14.999999999999998,0.48662218579571714,0.0052062931584417795,True,False,0.6792988500226093,0.0,0.0,0.0,0.0,False,False,11
22.916666666666668,11.73,2.22,14.999999999999996,0.4854725462569062,0.005193890641178618,True,False,0.6680054120256413,0.0,0.0,0.0,0.0,False,False,11
23.0,11.7,2.2,14.999999999999996,0.48444894523205656,0.00518284826275775,True,False,0.6559875034192751,0.0,0.0,0.0,0.0,False,False,11
23.083333333333332,11.68,2.2,14.999999999999998,0.4836584160336851,0.00517432047705754,True,False,0.6520477789987873,0.0,0.0,0.0,0.0,False,False,11
23.166666666666668,11.67,2.2,15.0,0.4831499250843688,0.005168835284391199,True,False,0.6500956428973459,0.0,0.0,0.0,0.0,False,False,11
23.25,11.65,2.2,14.999999999999998,0.4825663871024448,0.005162540662737931,True,False,0.6462262942803421,0.0,0.0,0.0,0.0,False,False,11
23.333333333333332,11.63,2.2,14.999999999999995,0.48195315387212045,0.005155925854730084,True,False,0.6424028202289407,0.0,0.0,0.0,0.0,False,False,11
23.416666666666668,11.62,2.2,14.999999999999998,0.4815149983922075,0.005151199656240584,True,False,0.6405080319248738,0.0,0.0,0.0,0.0,False,False,11
23.5,11.6,2.2,15.0,0.4809619661850928,0.005145234432606329,True,False,0.6367518547378728,0.0,0.0,0.0,0.0,False,False,11
23.583333333333332,11.57,2.2,15.000000000000005,0.48017806942114355,0.0051367792071741435,True,False,0.6311996282592116,0.0,0.0,0.0,0.0,False,False,11
23.666666666666668,11.53,2.2,15.000000000000002,0.47911874982296454,0.00512535359287858,True,False,0.6239458313894302,0.0,0.0,0.0,0.0,False,False,11
23.75,11.5,2.2,15.0,0.4781287447576387,0.005114675967939705,True,False,0.618614168955153,0.0,0.0,0.0,0.0,False,False,11
23.833333333333332,11.47,2.2,15.000000000000002,0.47716846440523386,0.005104319284032883,True,False,0.6133730286201818,0.0,0.0,0.0,0.0,False,False,11
23.916666666666668,11.43,2.2,15.000000000000002,0.47604369254912515,0.005092188983910538,True,False,0.6065217128910027,0.0,0.0,0.0,0.0,False,False,11
