time,T_amb,q_server_kW,T_room,phi_room,X_room,vent_on,ac_on,m_dot_vent,Q_AC_kW,Q_AC_max_kW,m_dot_ac,W_comp_kW,fan_limited,ac_overloaded,n_cycles_cum
0.0,25.5,2.2,14.996831787906203,0.6001224486782688,0.006431847563044655,False,False,0.0,0.0,6.505705882352942,0.0,0.0,False,False,0
0.08333333333333333,25.42,2.18,18.00580731529638,0.4955124558837597,0.006431847563044655,False,False,0.0,0.0,6.514402352941176,0.0,0.0,False,False,0
0.16666666666666666,25.33,2.17,20.987428519710274,0.4116466565623139,0.006431847563044655,False,True,0.0,6.524185882352942,6.524185882352942,0.34934192306886913,2.2562289333909082,False,False,1
0.25,25.25,2.15,17.188492142966794,0.49214367979837437,0.006063399712584168,False,True,0.0,6.5328823529411775,6.5328823529411775,0.4708298253747801,2.259706637161021,False,False,1
0.3333333333333333,25.17,2.13,13.490856937511818,0.5952541534715049,0.005780578558264896,False,True,0.0,6.322290303194427,6.322290303194427,0.6726281939806955,2.243980502321093,False,False,1
0.4166666666666667,25.08,2.12,10.22399072317648,0.7150431261041265,0.005594908762661357,False,True,0.0,4.9157950084854924,4.9157950084854924,0.8762552546898285,2.11952913144541,False,False,1
0.5,25.0,2.1,8.220487564006802,0.8062337177292873,0.005510538141199354,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,1
0.5833333333333334,24.92,2.08,11.097550930830824,0.6645125776471508,0.005510538141199354,False,False,0.0,0.0,5.298947460259075,0.0,0.0,False,False,1
0.6666666666666666,24.83,2.07,13.947213694161283,0.5510835293355437,0.005510538141199354,False,False,0.0,0.0,6.555315953588323,0.0,0.0,False,False,1
0.75,24.75,2.05,16.783176155744957,0.4593193649741988,0.005510538141199354,False,True,0.0,6.587235294117647,6.587235294117647,0.546077275151217,2.276412733226433,False,False,2
0.8333333333333334,24.67,2.03,12.476399012972003,0.6046028653433487,0.005491718040651649,False,True,0.0,5.9190119654591795,5.9190119654591795,0.7748656622373555,2.2184471137313753,False,False,2
0.9166666666666666,24.58,2.02,9.243658764900522,0.7482607519159562,0.005480811214450533,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,2
1.0,24.5,2.0,12.01127080295784,0.6221726580113833,0.005480811214450533,False,False,0.0,0.0,5.721652493791274,0.0,0.0,False,False,2
1.0833333333333333,24.42,2.0,14.751480741628455,0.5203271098780737,0.005480811214450533,False,False,0.0,0.0,6.623108235294119,0.0,0.0,False,False,2
1.1666666666666667,24.33,2.0,17.491690680299072,0.4368138799936911,0.005480811214450533,False,True,0.0,6.632891764705882,6.6328917647058825,0.5219667990858318,2.2820084810059513,False,False,3
1.25,24.25,2.0,12.987411316786162,0.5832227348279687,0.005477909103497821,False,True,0.0,6.180147989900634,6.180147989900634,0.760805946309919,2.237517106053688,False,False,3
1.3333333333333333,24.17,2.0,9.459508993299504,0.736836720913434,0.0054761343401168155,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,3
1.4166666666666667,24.08,2.0,12.199742468026658,0.6139735862726533,0.0054761343401168155,False,False,0.0,0.0,5.831367319017584,0.0,0.0,False,False,3
1.5,24.0,2.0,14.939975942753811,0.5136058507640966,0.0054761343401168155,False,False,0.0,0.0,6.668764705882353,0.0,0.0,False,False,3
1.5833333333333335,23.92,2.0,17.680209417480967,0.43128194597520697,0.0054761343401168155,False,True,0.0,6.677461176470588,6.6774611764705885,0.5181464531033866,2.2728057872758476,False,False,4
1.6666666666666665,23.83,2.0,13.11580333544858,0.5781092926910126,0.005475650247112818,False,True,0.0,6.274220832881087,6.2742208328810865,0.7607035201810524,2.2327885248593815,False,False,4
1.75,23.75,2.0,9.50452195209668,0.7345042465967057,0.005475351154380351,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,4
1.8333333333333335,23.67,2.0,12.244759368193067,0.6120698711351084,0.005475351154380351,False,False,0.0,0.0,5.877101558916582,0.0,0.0,False,False,4
1.9166666666666665,23.58,2.0,14.984996784289454,0.512045666333158,0.005475351154380351,False,False,0.0,0.0,6.714421176470588,0.0,0.0,False,False,4
2.0,23.5,2.0,17.725234200385838,0.42999817842782057,0.005475351154380351,False,True,0.0,6.723117647058823,6.723117647058823,0.5199235011627206,2.263328705536332,False,False,5
2.0833333333333335,23.43,2.0,13.120276111360601,0.5779004365329837,0.0054752693638842635,False,True,0.0,6.310229382265991,6.310229382265991,0.7647370856378339,2.223287738114657,False,False,5
2.1666666666666665,23.37,2.0,9.486386642452807,0.73538337947612,0.005475218923223755,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,5
2.25,23.3,2.0,12.226624724001416,0.612786305157673,0.005475218923223755,False,False,0.0,0.0,5.8909410592268605,0.0,0.0,False,False,5
2.3333333333333335,23.23,2.0,14.966862805550026,0.5126319108753269,0.005475218923223755,False,False,0.0,0.0,6.752468235294118,0.0,0.0,False,False,5
2.4166666666666665,23.17,2.0,17.707100887098637,0.43047980442680045,0.005475218923223755,False,True,0.0,6.758990588235294,6.758990588235294,0.5234571508664417,2.2558469761201385,False,False,6
2.5,23.1,2.0,13.077028858870618,0.5795300295035895,0.00547520518434366,False,True,0.0,6.317153222812373,6.317153222812373,0.7696904544733822,2.2133472863403822,False,False,6
2.5833333333333335,23.02,2.02,9.4475401714706,0.7373053443589738,0.005475196761491236,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,6
2.6666666666666665,22.93,2.03,12.215180746478751,0.6132457048064248,0.005475196761491236,False,False,0.0,0.0,5.907704835538923,0.0,0.0,False,False,6
2.75,22.85,2.05,14.99652251245229,0.5116513620328677,0.005475196761491236,False,False,0.0,0.0,6.793776470588234,0.0,0.0,False,False,6
2.8333333333333335,22.77,2.07,17.8052666603566,0.42782258163426334,0.005475196761491236,False,True,0.0,6.802472941176472,6.802472941176471,0.5227883021610541,2.2258985985120106,False,False,7
2.9166666666666665,22.68,2.08,13.199079240352246,0.574924302839025,0.005475194493249888,False,True,0.0,6.413101113662114,6.413101113662114,0.7697518847804387,2.1862556822362333,False,False,7
3.0,22.6,2.1,9.556293846515121,0.7319300574441359,0.005475193100098613,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,7
3.0833333333333335,22.53,2.12,12.4335439685936,0.6044994236011615,0.005475193100098613,False,False,0.0,0.0,6.041501113864328,0.0,0.0,False,False,7
3.1666666666666665,22.47,2.13,15.338196472787113,0.5005288303097619,0.005475193100098613,False,False,0.0,0.0,6.835084705882353,0.0,0.0,False,False,7
3.25,22.4,2.15,18.256550168038142,0.4158490322493762,0.005475193100098613,False,True,0.0,6.842694117647058,6.842694117647059,0.5079776256715807,2.195255916401384,False,False,8
3.3333333333333335,22.33,2.17,13.647379613640773,0.5583596239789711,0.005475192732277036,False,True,0.0,6.6712138548941144,6.6712138548941144,0.7592212055912227,2.1735032642809786,False,False,8
3.4166666666666665,22.27,2.18,9.840281958233668,0.7181003148185195,0.0054751924988867455,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,8
3.5,22.2,2.2,12.827141612070177,0.5890857351949162,0.0054751924988867455,False,False,0.0,0.0,6.264642512089956,0.0,0.0,False,False,8
3.5833333333333335,22.13,2.25,15.841403648051978,0.4846389717295942,0.0054751924988867455,False,False,0.0,0.0,6.872129411764705,0.0,0.0,False,False,8
3.6666666666666665,22.07,2.3,18.924171639397002,0.39882038228755573,0.0054751924988867455,False,True,0.0,6.878694117647058,6.878694117647058,0.4861660816287464,2.1498403202768164,False,False,9
3.75,22.0,2.35,14.366093989337845,0.532908164428199,0.005475192437761352,False,True,0.0,6.886352941176471,6.886352941176471,0.7235670720079699,2.136657826400648,False,False,9
3.8333333333333335,21.93,2.4,10.449324777712993,0.6894162049604093,0.005475192397661484,False,True,0.0,5.051888011070554,5.051888011070554,0.9123449108916517,1.9866369582055934,False,False,9
3.9166666666666665,21.87,2.45,8.391979056807642,0.79183012988901,0.0054751923810710075,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,9
4.0,21.8,2.5,11.748770870331866,0.632404678914884,0.0054751923810710075,False,False,0.0,0.0,5.732271308529059,0.0,0.0,False,False,9
4.083333333333333,21.73,2.58,15.174068639234134,0.5058372394681901,0.0054751923810710075,False,False,0.0,0.0,6.915894117647059,0.0,0.0,False,False,9
4.166666666666667,21.67,2.67,18.708975936741275,0.4042221030476804,0.0054751923810710075,False,True,0.0,6.9224588235294116,6.9224588235294116,0.496939367338104,2.0653793607920896,False,False,10
4.25,21.6,2.75,14.503725410527908,0.528184198573331,0.005475192377836818,False,True,0.0,6.9301176470588235,6.9301176470588235,0.7176203791179384,2.0501610252280593,False,False,10
4.333333333333333,21.53,2.83,10.882031189638525,0.6698163104547452,0.005475192375788202,False,True,0.0,5.286030632686362,5.286030632686362,0.8844033694956714,1.9319466807982437,False,False,10
4.416666666666667,21.47,2.92,8.946872802195251,0.7626249263959656,0.005475192374942775,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,10
4.5,21.4,3.0,12.94762059631813,0.5844560810378114,0.005475192374942775,False,False,0.0,0.0,6.3907592455537845,0.0,0.0,False,False,10
4.583333333333333,21.35,3.08,17.05797791904711,0.4485104667789837,0.005475192374942775,False,True,0.0,6.957470588235295,6.957470588235295,0.5678386258894639,1.9957427400799896,False,False,11
4.666666666666667,21.3,3.17,13.386085576388803,0.5679482224373754,0.005475192374752331,False,True,0.0,6.63385740023924,6.63385740023924,0.7784932980500305,1.9647128341458595,False,False,11
4.75,21.25,3.25,10.488620277842072,0.6876100192453227,0.00547519237464772,False,True,0.0,5.081363223879532,5.081363223879532,0.9110979941525854,1.8694903057984427,False,False,11
4.833333333333333,21.2,3.33,9.066861641850474,0.7564693024044508,0.005475192374609281,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,11
4.916666666666667,21.15,3.42,13.629358270082442,0.5590150530911511,0.005475192374609281,False,False,0.0,0.0,6.779152769830681,0.0,0.0,False,False,11
5.0,21.1,3.5,18.315165617996353,0.4143216347176181,0.005475192374609281,False,True,0.0,6.984823529411764,6.984823529411765,0.5162462402169231,1.9413167956500248,False,False,12
5.083333333333333,21.08,3.58,14.909702254483584,0.5145211347728487,0.0054751923746015705,False,True,0.0,6.987011764705882,6.9870117647058825,0.6938712685400766,1.9329327370899458,False,False,12
5.166666666666667,21.07,3.67,11.9166145726048,0.62543370840709,0.005475192374597029,False,True,0.0,5.85821731819348,5.85821731819348,0.8335275124103402,1.8699005678135552,False,False,12
5.25,21.05,3.75,10.142592364149273,0.7036988073848072,0.005475192374595114,False,True,0.0,4.896184627495033,4.896184627495033,0.9369657623170826,1.8180377678095312,False,False,12
5.333333333333333,21.03,3.83,9.265353407405621,0.7464079837618566,0.0054751923745944755,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,12
5.416666666666667,21.02,3.92,14.512909589426313,0.5278706428949923,0.0054751923745944755,False,False,0.0,0.0,6.993576470588236,0.0,0.0,False,False,12
5.5,21.0,4.0,19.883776491128955,0.3757004245273968,0.0054751923745944755,False,True,0.0,6.995764705882353,6.995764705882353,0.46256214760607317,1.8947221840830446,False,False,13
5.583333333333333,21.0,4.03,16.85753271885092,0.4542491598330262,0.005475192374594364,False,True,0.0,6.995764705882353,6.995764705882353,0.5806158651605778,1.8924272444555112,False,False,13
5.666666666666667,21.0,4.07,14.070612010878088,0.543210994753508,0.005475192374594294,False,True,0.0,6.995764705882354,6.995764705882354,0.7590085001948054,1.8894199525602984,False,False,13
5.75,21.0,4.1,11.595715654739053,0.6388373800337015,0.005475192374594259,False,True,0.0,5.687238587668938,5.687238587668938,0.8485697765208348,1.8309457554061512,False,False,13
5.833333333333333,21.0,4.13,10.319773169253752,0.6954086478492549,0.005475192374594245,False,True,0.0,4.992809881311226,4.992809881311226,0.9236340833466271,1.7995310652376757,False,False,13
5.916666666666667,21.0,4.17,9.654557881644811,0.7271112577285931,0.00547519237459424,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,13
6.0,21.0,4.2,15.367954560241754,0.49957299277639944,0.00547519237459424,False,False,0.0,0.0,6.995764705882354,0.0,0.0,False,False,13
6.083333333333333,21.07,4.23,21.12245481206602,0.3480540725923452,0.00547519237459424,False,True,0.0,6.98810588235294,6.98810588235294,0.4265562842231574,1.8797457283107148,False,False,14
6.166666666666667,21.13,4.27,18.272902512788132,0.41542224910239767,0.0054751923745942396,False,True,0.0,6.981541176470589,6.981541176470588,0.5176466829723863,1.878545148179542,False,False,14
6.25,21.2,4.3,15.625386484485789,0.49138974116762874,0.005475192374594239,False,True,0.0,6.973882352941176,6.973882352941176,0.6459187878150624,1.8783149812505031,False,False,14
6.333333333333333,21.27,4.33,13.209015301057228,0.5745510327387228,0.005475192374594239,False,True,0.0,6.5415736160707585,6.5415736160707585,0.7842223298613176,1.8607500542315163,False,False,14
6.416666666666667,21.33,4.37,11.365122616383607,0.6486677307807661,0.005475192374594239,False,True,0.0,5.549416628008877,5.549416628008877,0.8580025787592319,1.8198485640985202,False,False,14
6.5,21.4,4.4,10.422025980519475,0.6906740932359807,0.005475192374594239,False,True,0.0,5.043843273389214,5.043843273389214,0.9154782385645324,1.7999585901589197,False,False,14
6.583333333333333,21.52,4.42,9.923393384026877,0.7141084256157482,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,14
6.666666666666667,21.63,4.43,15.979319839518123,0.4803833911529268,0.005475192374594239,False,False,0.0,0.0,6.926835294117648,0.0,0.0,False,False,14
6.75,21.75,4.45,22.04894748608514,0.32887003875335447,0.005475192374594239,False,True,0.0,6.913705882352941,6.913705882352941,0.3990812863024889,1.8826455315112167,False,False,15
6.833333333333333,21.87,4.47,19.459128208465195,0.3857403386281936,0.005475192374594239,False,True,0.0,6.900576470588234,6.900576470588234,0.46966835613329505,1.8844539850661464,False,False,15
6.916666666666667,21.98,4.48,17.014640250031086,0.4497442802099815,0.005475192374594239,False,True,0.0,6.888541176470588,6.888541176470588,0.5642408480535097,1.8866308333292139,False,False,15
7.0,22.1,4.5,14.728821576568498,0.5205590485613731,0.005475192374594239,False,True,0.0,6.875411764705882,6.875411764705882,0.6954829867546907,1.8884520344482894,False,False,15
7.083333333333333,22.25,4.52,12.643971641541674,0.596203338270107,0.005475192374594239,False,True,0.0,6.16734894993623,6.16734894993623,0.7940127763229503,1.8635295002651624,False,False,15
7.166666666666667,22.4,4.53,11.27815822528599,0.6524189857556976,0.005475192374594239,False,True,0.0,5.46549659333214,5.46549659333214,0.8567328260244428,1.8391653217021975,False,False,15
7.25,22.55,4.55,10.529574440412462,0.6857332323772872,0.005475192374594239,False,True,0.0,5.084569368865644,5.084569368865644,0.9049206609108907,1.8271230684575601,False,False,15
7.333333333333333,22.7,4.57,10.113146749010747,0.7050872361013101,0.005475192374594239,False,True,0.0,4.875101597870751,4.875101597870751,0.9383037452650127,1.8219417736164862,False,False,15
7.416666666666667,22.85,4.58,9.87980689680121,0.7161987955980951,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,15
7.5,23.0,4.6,16.15495240950481,0.47502463296782005,0.005475192374594239,False,False,0.0,0.0,6.777470588235294,0.0,0.0,False,False,15
7.583333333333333,23.18,4.62,22.457500304359947,0.3207910444667661,0.005475192374594239,False,True,0.0,6.757903529411766,6.757903529411766,0.38095876116221833,1.9068447458702495,False,False,16
7.666666666666667,23.37,4.63,20.18421433734553,0.36877472380550536,0.005475192374594239,False,True,0.0,6.737249411764706,6.737249411764706,0.4366548978031793,1.9106908994852587,False,False,16
7.75,23.55,4.65,18.020835526169506,0.4220552043017838,0.005475192374594239,False,True,0.0,6.717682352941175,6.717682352941176,0.5077251159068382,1.9137325705279604,False,False,16
7.833333333333333,23.73,4.67,15.989639413641825,0.48006665887627376,0.005475192374594239,False,True,0.0,6.698115294117646,6.698115294117646,0.5998148479356683,1.9167807805071313,False,False,16
7.916666666666667,23.92,4.68,14.105719453303527,0.5419752546057285,0.005475192374594239,False,True,0.0,6.677461176470589,6.677461176470589,0.7216807851612952,1.9206278366940528,False,False,16
8.0,24.1,4.7,12.379183131396493,0.6066634626404617,0.005475192374594239,False,True,0.0,5.912674924017956,5.912674924017956,0.7885400391566297,1.894402111019473,False,False,16
8.083333333333334,24.32,4.72,11.370611213899501,0.6484317888006365,0.005475192374594239,False,True,0.0,5.440759076639482,5.440759076639482,0.8404781543072226,1.8808396274599637,False,False,16
8.166666666666666,24.53,4.73,10.788566197044169,0.6739965026911574,0.005475192374594239,False,True,0.0,5.172125964609504,5.172125964609504,0.8793183279945211,1.8754527289883656,False,False,16
8.25,24.75,4.75,10.43921750716302,0.6898816320527859,0.005475192374594239,False,True,0.0,5.012958864729019,5.012958864729019,0.9069967922534484,1.874200761099447,False,False,16
8.333333333333334,24.97,4.77,10.234608726612239,0.6993797065264523,0.005475192374594239,False,True,0.0,4.921095507621997,4.921095507621997,0.9251786564805221,1.8756024370794693,False,False,16
8.416666666666666,25.18,4.78,10.118215097314252,0.7048480334952467,0.005475192374594239,False,True,0.0,4.869657339437064,4.869657339437064,0.9363277725196028,1.8787314128073738,False,False,16
8.5,25.4,4.8,10.049571303813739,0.708095433068498,0.005475192374594239,False,True,0.0,4.839814653118005,4.839814653118005,0.9432401033241887,1.8825720111834376,False,False,16
8.583333333333334,25.58,4.82,10.019203607773658,0.7095374071002374,0.005475192374594239,False,True,0.0,4.826831126881478,4.826831126881478,0.9464012983641285,1.8860225520778449,False,False,16
8.666666666666666,25.77,4.83,10.014002339101916,0.7097847126537654,0.005475192374594239,False,True,0.0,4.824576587182686,4.824576587182686,0.9469405382255699,1.8907623529411763,False,False,16
8.75,25.95,4.85,10.018130545392085,0.7095884202729085,0.005475192374594239,False,True,0.0,4.826198606115536,4.826198606115536,0.9464796285953825,1.895505882352941,False,False,16
8.833333333333334,26.13,4.87,10.036252319086772,0.7087274651107824,0.005475192374594239,False,True,0.0,4.833442198741795,4.833442198741795,0.9444893935988126,1.900249411764706,False,False,16
8.916666666666666,26.32,4.88,10.06411684909111,0.7074059169611806,0.005475192374594239,False,True,0.0,4.844385446400424,4.844385446400424,0.9414191080658079,1.9052564705882353,False,False,16
9.0,26.5,4.9,10.091308143099377,0.7061189569474245,0.005475192374594239,False,True,0.0,4.854800303086837,4.854800303086837,0.9384043749027201,1.91,False,False,16
9.083333333333334,26.67,4.92,10.125874688625949,0.7044867085202212,0.005475192374594239,False,True,0.0,4.867863510257144,4.867863510257144,0.9345842201117718,1.91412,False,False,16
9.166666666666666,26.83,4.93,10.165829861950009,0.7026052657915891,0.005475192374594239,False,True,0.0,4.882732224122954,4.882732224122954,0.930188241701885,1.9179976470588236,False,False,16
9.25,27.0,4.95,10.202141481850996,0.7009002704509574,0.005475192374594239,False,True,0.0,4.895813295661069,4.895813295661069,0.9261700314199556,1.9221176470588233,False,False,16
9.333333333333334,27.17,4.97,10.243860429617735,0.6989470904625316,0.005475192374594239,False,True,0.0,4.910598582900871,4.910598582900871,0.921576403626824,1.9262376470588234,False,False,16
9.416666666666666,27.33,4.98,10.289710113099163,0.6968075428146079,0.005475192374594239,False,True,0.0,4.9266169715207155,4.9266169715207155,0.9165685733254924,1.9301152941176472,False,False,16
9.5,27.5,5.0,10.331028401010165,0.6948857280335635,0.005475192374594239,False,True,0.0,4.940484661705566,4.940484661705566,0.9120246895195654,1.9342352941176468,False,False,16
9.583333333333334,27.67,5.0,10.377208819215825,0.6927447813847183,0.005475192374594239,False,True,0.0,4.955740162310783,4.955740162310783,0.9069840745868023,1.9383552941176472,False,False,16
9.666666666666666,27.83,5.0,10.411647723406094,0.6911529829178087,0.005475192374594239,False,True,0.0,4.966474501020287,4.966474501020287,0.9031642286137135,1.9422329411764703,False,False,16
9.75,28.0,5.0,10.437789387422317,0.6899474239314886,0.005475192374594239,False,True,0.0,4.973853509678329,4.973853509678329,0.9001577888615355,1.9463529411764702,False,False,16
9.833333333333334,28.17,5.0,10.458211230531168,0.6890072799283107,0.005475192374594239,False,True,0.0,4.978993574077152,4.978993574077152,0.8977166152514923,1.9504729411764705,False,False,16
9.916666666666666,28.33,5.0,10.474640628408816,0.688251973736952,0.005475192374594239,False,True,0.0,4.982696812697618,4.982696812697618,0.8956882606620217,1.954350588235294,False,False,16
10.0,28.5,5.0,10.488188915918004,0.687629817631277,0.005475192374594239,False,True,0.0,4.985144849949996,4.985144849949996,0.8939161132518889,1.958470588235294,False,False,16
10.083333333333334,28.67,4.98,10.499831855092557,0.6870956606976123,0.005475192374594239,False,True,0.0,4.986828436258888,4.986828436258888,0.8923249809611531,1.9628596931496327,False,False,16
10.166666666666666,28.83,4.97,10.494475237239083,0.6873413548993043,0.005475192374594239,False,True,0.0,4.982900599450087,4.982900599450087,0.892491399284573,1.966978670284758,False,False,16
10.25,29.0,4.95,10.484356201169092,0.6878057573150592,0.005475192374594239,False,True,0.0,4.9773283751199715,4.9773283751199715,0.8931382237062089,1.971676174172928,False,False,16
10.333333333333334,29.17,4.93,10.462927935558973,0.6887903446642666,0.005475192374594239,False,True,0.0,4.968198238919918,4.968198238919918,0.8949967973531279,1.9762382632245212,False,False,16
10.416666666666666,29.33,4.92,10.433007470908338,0.690167772610237,0.005475192374594239,False,True,0.0,4.956678051939824,4.956678051939824,0.8978389569261005,1.9800608960879074,False,False,16
10.5,29.5,4.9,10.404323038098141,0.6914911936639151,0.005475192374594239,False,True,0.0,4.945694894123602,4.945694894123602,0.9006043831227094,1.9845548524625807,False,False,16
10.583333333333334,29.63,4.88,10.368641654108824,0.6931414008886169,0.005475192374594239,False,True,0.0,4.933205877404055,4.933205877404055,0.9043006850134828,1.9880216188652058,False,False,16
10.666666666666666,29.77,4.87,10.327180228482367,0.695064465196264,0.005475192374594239,False,True,0.0,4.919104288397349,4.919104288397349,0.908733788363312,1.9912551751488854,False,False,16
10.75,29.9,4.85,10.289008789551422,0.6968402143954427,0.005475192374594239,False,True,0.0,4.906388970700112,4.906388970700112,0.9129263089966818,1.9947164821695442,False,False,16
10.833333333333334,30.03,4.83,10.245276041981976,0.6988809218685365,0.005475192374594239,False,True,0.0,4.892273937299237,4.892273937299237,0.9178896111444336,1.998123482483932,False,False,16
10.916666666666666,30.17,4.82,10.19711134459981,0.7011361816801015,0.005475192374594239,False,True,0.0,4.87709898433281,4.87709898433281,0.9235227214326273,2.001311530350936,False,False,16
11.0,30.3,4.8,10.153086063518353,0.7032047449919216,0.005475192374594239,False,True,0.0,4.863536990211428,4.863536990211428,0.9288227917345634,2.0047442641961277,False,False,16
11.083333333333334,30.43,4.78,10.104239585893865,0.7055078331771993,0.005475192374594239,False,True,0.0,4.848889820645333,4.848889820645333,0.9348873875278808,2.0081346838768765,False,False,16
11.166666666666666,30.57,4.77,10.05145416704284,0.708006135574052,0.005475192374594239,False,True,0.0,4.8334459976656925,4.8334459976656925,0.9416477869869069,2.0113093455801336,False,False,16
11.25,30.7,4.75,10.003019964249686,0.71030721032648,0.005475192374594239,False,True,0.0,4.819624658366198,4.819624658366198,0.9480451438537233,2.0147370788433276,False,False,16
11.333333333333334,30.83,4.73,9.950054932535485,0.7128331268638872,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,16
11.416666666666666,30.97,4.72,16.430718311375667,0.46674555273274576,0.005475192374594239,False,False,0.0,0.0,5.916550588235294,0.0,0.0,False,False,16
11.5,31.1,4.7,22.897680499140073,0.31233580999651567,0.005475192374594239,False,True,0.0,5.902694117647058,5.902694117647059,0.32456490912214403,2.072450400432894,False,False,17
11.583333333333334,31.23,4.68,21.57187399918927,0.33859540402755756,0.005475192374594239,False,True,0.0,5.888837647058823,5.888837647058823,0.34970834413961893,2.075886209324461,False,False,17
11.666666666666666,31.37,4.67,20.260628303635396,0.3670362150340332,0.005475192374594239,False,True,0.0,5.873915294117648,5.873915294117648,0.37879418299752377,2.078961136180079,False,False,17
11.75,31.5,4.65,18.978714348068895,0.39746419358621343,0.005475192374594239,False,True,0.0,5.860058823529411,5.860058823529411,0.4125558801441179,2.082403743944637,False,False,17
11.833333333333334,31.63,4.63,17.717482202365716,0.43019603533209627,0.005475192374594239,False,True,0.0,5.846202352941177,5.846202352941177,0.452398067514248,2.085852015950376,False,False,17
11.916666666666666,31.77,4.62,16.48110543335682,0.4652503951444619,0.005475192374594239,False,True,0.0,5.831280000000001,5.831280000000001,0.49983679882267235,2.0889286821818183,False,False,17
12.0,31.9,4.6,15.28540922415891,0.5022292406483366,0.005475192374594239,False,True,0.0,5.817423529411764,5.817423529411765,0.5566178683638273,2.0923839699924773,False,False,17
12.083333333333334,32.08,4.58,14.124663029145452,0.5413097729889723,0.005475192374594239,False,True,0.0,5.798237647058825,5.798237647058825,0.6253558438023733,2.0967428600084013,False,False,17
12.166666666666666,32.27,4.57,13.010202259917602,0.5820673603199329,0.005475192374594239,False,True,0.0,5.540629464694635,5.540629464694635,0.6807123989280353,2.090087281584474,False,False,17
12.25,32.45,4.55,12.150887063655992,0.6158472545326193,0.005475192374594239,False,True,0.0,5.324246479386854,5.324246479386854,0.7327338743777292,2.0854938424314438,False,False,17
12.333333333333334,32.63,4.53,11.485936271681814,0.6434963920592429,0.005475192374594239,False,True,0.0,5.160851485372643,5.160851485372643,0.7830630300968927,2.0831934410841675,False,False,17
12.416666666666666,32.82,4.52,10.959616906939422,0.6663683550973777,0.005475192374594239,False,True,0.0,5.03482901598797,5.03482901598797,0.8314084211985694,2.082233120088298,False,False,17
12.5,33.0,4.5,10.541737284462894,0.6851769564117877,0.005475192374594239,False,True,0.0,4.938146217540186,4.938146217540186,0.8769322620758777,2.0828489848503025,False,False,17
12.583333333333334,33.12,4.5,10.195072224778876,0.7012318408187185,0.005475192374594239,False,True,0.0,4.8611345926445075,4.8611345926445075,0.9208610254487521,2.081994249873314,False,False,17
12.666666666666666,33.23,4.5,9.916216291811656,0.7144521626557915,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,17
12.75,33.35,4.5,16.081752275909075,0.47724985758290667,0.005475192374594239,False,False,0.0,0.0,5.662870588235294,0.0,0.0,False,False,17
12.833333333333334,33.47,4.5,22.247288260006503,0.3249196500798732,0.005475192374594239,False,True,0.0,5.65008,5.65008,0.32239018492904453,2.1261444411733335,False,False,18
12.916666666666666,33.58,4.5,20.977704714676356,0.35116358969585754,0.005475192374594239,False,True,0.0,5.638355294117647,5.638355294117647,0.34728504711912483,2.1280987681325025,False,False,18
13.0,33.7,4.5,19.740995698834027,0.3790430061783738,0.005475192374594239,False,True,0.0,5.625564705882353,5.625564705882353,0.3755669274135128,2.130229315257209,False,False,18
13.083333333333334,33.83,4.52,18.54004806928082,0.40852008732366824,0.005475192374594239,False,True,0.0,5.6117082352941186,5.6117082352941186,0.407871080236612,2.131387362042074,False,False,18
13.166666666666666,33.97,4.53,17.398807103409503,0.4389385839973416,0.005475192374594239,False,True,0.0,5.5967858823529415,5.5967858823529415,0.44422891664442404,2.133300837142556,False,False,18
13.25,34.1,4.55,16.308781539259435,0.47038620809252585,0.005475192374594239,False,True,0.0,5.582929411764706,5.582929411764706,0.4858412198523118,2.134474796751207,False,False,18
13.333333333333334,34.23,4.57,15.280296529029421,0.5023942838635073,0.005475192374594239,False,True,0.0,5.569072941176471,5.569072941176471,0.533120399148726,2.1356593874141727,False,False,18
13.416666666666666,34.37,4.58,14.314007902573282,0.534708268398765,0.005475192374594239,False,True,0.0,5.554150588235294,5.554150588235294,0.5868526697482037,2.1375846893509616,False,False,18
13.5,34.5,4.6,13.402036674989404,0.5673576073854599,0.005475192374594239,False,True,0.0,5.43243348799688,5.43243348799688,0.6362940777080665,2.133870124822016,False,False,18
13.583333333333334,34.58,4.62,12.645459195267913,0.5961451481557591,0.005475192374594239,False,True,0.0,5.2903225392278515,5.2903225392278515,0.6809678560958257,2.128146577154581,False,False,18
13.666666666666666,34.67,4.63,12.05210005564222,0.6198694124377506,0.005475192374594239,False,True,0.0,5.179635895867818,5.179635895867818,0.7228177397983312,2.1246271189583665,False,False,18
13.75,34.75,4.65,11.57732773199809,0.6396151183255265,0.005475192374594239,False,True,0.0,5.0927846871290985,5.0927846871290985,0.7619980666915601,2.1214813193519135,False,False,18
13.833333333333334,34.83,4.67,11.203421245708014,0.6556622215003671,0.005475192374594239,False,True,0.0,5.025264898048348,5.025264898048348,0.7972154797148701,2.1192401572627673,False,False,18
13.916666666666666,34.92,4.68,10.909409262890927,0.6685973370410282,0.005475192374594239,False,True,0.0,4.972635439714927,4.972635439714927,0.8281148802901342,2.1183943719722502,False,False,18
14.0,35.0,4.7,10.67143870917901,0.6792762840433992,0.005475192374594239,False,True,0.0,4.930942270314475,4.930942270314475,0.8556274542209308,2.1173530928415447,False,False,18
14.083333333333334,35.0,4.72,10.486524220024688,0.6877062288348789,0.005475192374594239,False,True,0.0,4.900051106823311,4.900051106823311,0.8789240438617469,2.1150374508914562,False,False,18
14.166666666666666,35.0,4.73,10.344224395624543,0.6942732004942174,0.005475192374594239,False,True,0.0,4.876278999183653,4.876278999183653,0.8979494672299846,2.1135160645090902,False,False,18
14.25,35.0,4.75,10.229832472176593,0.6996031647962226,0.005475192374594239,False,True,0.0,4.85716908721591,4.85716908721591,0.9139942873148069,2.111753795089767,False,False,18
14.333333333333334,35.0,4.77,10.14676597129096,0.7035022598783404,0.005475192374594239,False,True,0.0,4.843292290047487,4.843292290047487,0.9260923455279149,2.1102374602752634,False,False,18
14.416666666666666,35.0,4.78,10.090335006774552,0.7061649701135809,0.005475192374594239,False,True,0.0,4.833865131803627,4.833865131803627,0.9345363535794441,2.10937434796465,False,False,18
14.5,35.0,4.8,10.04905399089373,0.7081199695843385,0.005475192374594239,False,True,0.0,4.8269688706372476,4.8269688706372476,0.9408329513006869,2.108183821050681,False,False,18
14.583333333333334,35.0,4.82,10.028456956091839,0.7090976750119171,0.005475192374594239,False,True,0.0,4.823528002523514,4.823528002523514,0.9440132792266333,2.107154222019026,False,False,18
14.666666666666666,35.0,4.83,10.025767194330223,0.7092254648132466,0.005475192374594239,False,True,0.0,4.823078660394024,4.823078660394024,0.9444305218456143,2.107,False,False,18
14.75,35.0,4.85,10.031042842430145,0.7089748445960365,0.005475192374594239,False,True,0.0,4.823959991590524,4.823959991590524,0.9436125706567213,2.107,False,False,18
14.833333333333334,35.0,4.87,10.050900197119013,0.7080324070852092,0.005475192374594239,False,True,0.0,4.8272772913489215,4.8272772913489215,0.940549150667117,2.107,False,False,18
14.916666666666666,35.0,4.88,10.083534046674377,0.7064866361245938,0.005475192374594239,False,True,0.0,4.832728987354849,4.832728987354849,0.9355666687078025,2.107,False,False,18
15.0,35.0,4.9,10.119740986384231,0.7047760363744504,0.005475192374594239,False,True,0.0,4.838777591221462,4.838777591221462,0.9301129837844767,2.107,False,False,18
15.083333333333334,35.0,4.92,10.166774653616205,0.702560844760915,0.005475192374594239,False,True,0.0,4.846634870068008,4.846634870068008,0.923142654689459,2.107,False,False,18
15.166666666666666,35.0,4.93,10.223353538213335,0.6999064110860675,0.005475192374594239,False,True,0.0,4.856086739319741,4.856086739319741,0.9149240632597899,2.107,False,False,18
15.25,35.0,4.95,10.28061411922532,0.6972314182994647,0.005475192374594239,False,True,0.0,4.865652490374349,4.865652490374349,0.9067857604002179,2.107,False,False,18
15.333333333333334,35.0,4.97,10.346252737827486,0.6941791031383433,0.005475192374594239,False,True,0.0,4.87661784689047,4.87661784689047,0.8976711635124291,2.107,False,False,18
15.416666666666666,35.0,4.98,10.4192899712276,0.6908003063711796,0.005475192374594239,False,True,0.0,4.888819189944893,4.888819189944893,0.8877887188667604,2.107,False,False,18
15.5,35.0,5.0,10.49099803722749,0.687500897706933,0.005475192374594239,False,True,0.0,4.900798486973311,4.900798486973311,0.8783418848864096,2.107,False,False,18
15.583333333333334,34.95,4.97,10.569425442099767,0.683912502512723,0.005475192374594239,False,True,0.0,4.914658968758136,4.914658968758136,0.8684224239753459,2.105894117647059,False,False,18
15.666666666666666,34.9,4.93,10.613420344884801,0.6819087266003501,0.005475192374594239,False,True,0.0,4.9228845114541935,4.9228845114541935,0.8630582720687184,2.1047882352941176,False,False,18
15.75,34.85,4.9,10.619094005766252,0.6816507948533025,0.005475192374594239,False,True,0.0,4.924672303621581,4.924672303621581,0.8624999439799549,2.1047415915072,False,False,18
15.833333333333334,34.8,4.87,10.599414955375117,0.6825458970482712,0.005475192374594239,False,True,0.0,4.922104764708145,4.922104764708145,0.865079930229567,2.104826044557042,False,False,18
15.916666666666666,34.75,4.83,10.557915290647871,0.6844378269073654,0.005475192374594239,False,True,0.0,4.915694148112317,4.915694148112317,0.8704041767915195,2.1051990298883365,False,False,18
16.0,34.7,4.8,10.489865753940707,0.6875528586994973,0.005475192374594239,False,True,0.0,4.904525376182353,4.904525376182353,0.8791911293070159,2.1049384852782382,False,False,18
16.083333333333332,34.63,4.75,10.407268494835522,0.6913551675882553,0.005475192374594239,False,True,0.0,4.890826352214724,4.890826352214724,0.8901277592845502,2.1050389688518383,False,False,18
16.166666666666668,34.57,4.7,10.296661236441576,0.6964838132315126,0.005475192374594239,False,True,0.0,4.87173247952586,4.87173247952586,0.90516816426182,2.1051533917106973,False,False,18
16.25,34.5,4.65,10.162900558885616,0.7027430120753401,0.005475192374594239,False,True,0.0,4.848158087830154,4.848158087830154,0.9241257011427816,2.104872954873468,False,False,18
16.333333333333332,34.43,4.6,10.010164596737608,0.7099672482502412,0.005475192374594239,False,True,0.0,4.820626533641612,4.820626533641612,0.9468899984335893,2.1044381293220193,False,False,18
16.416666666666668,34.37,4.55,9.84222291991516,0.7180067892519162,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,18
16.5,34.3,4.5,16.076264859391447,0.4774171415017848,0.005475192374594239,False,False,0.0,0.0,5.561611764705882,0.0,0.0,False,False,18
16.583333333333332,34.23,4.45,22.241800843488864,0.32502822256397423,0.005475192374594239,False,True,0.0,5.569072941176471,5.569072941176471,0.31786910420051134,2.14252734921622,False,False,19
16.666666666666668,34.17,4.4,21.002840973301492,0.35062137739726185,0.005475192374594239,False,True,0.0,5.575468235294117,5.575468235294117,0.3428722146655129,2.144440824322366,False,False,19
16.75,34.1,4.35,19.722197440990204,0.37948557082918905,0.005475192374594239,False,True,0.0,5.582929411764706,5.582929411764706,0.3731964769593233,2.146249053802649,False,False,19
16.833333333333332,34.03,4.3,18.404710035602687,0.41200053243201695,0.005475192374594239,False,True,0.0,5.5903905882352944,5.5903905882352944,0.4104240148489692,2.1481312027697115,False,False,19
16.916666666666668,33.97,4.25,17.05794127654246,0.4485115083472878,0.005475192374594239,False,True,0.0,5.5967858823529415,5.5967858823529415,0.456786819649378,2.1502657997003216,False,False,19
17.0,33.9,4.2,15.6925542229338,0.48927943292966436,0.005475192374594239,False,True,0.0,5.60424705882353,5.60424705882353,0.515802980734265,2.152303541759763,False,False,19
17.083333333333332,33.8,4.13,14.319912987586486,0.5345038446049132,0.005475192374594239,False,True,0.0,5.614905882352942,5.614905882352942,0.592896189921449,2.1552599263151726,False,False,19
17.166666666666668,33.7,4.07,12.934835055737768,0.584945451184841,0.005475192374594239,False,True,0.0,5.410723433837511,5.410723433837511,0.6710663601885367,2.146707858161824,False,False,19
17.25,33.6,4.0,11.741111791952697,0.6327248488904863,0.005475192374594239,False,True,0.0,5.174591800975733,5.174591800975733,0.7554271737064309,2.1369976449928183,False,False,19
17.333333333333332,33.5,3.93,10.745476036996681,0.6759335267472341,0.005475192374594239,False,True,0.0,4.973107801335127,4.973107801335127,0.8518240391751883,2.1288673335370007,False,False,19
17.416666666666668,33.4,3.87,9.90847893189034,0.7148229403699248,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,19
17.5,33.3,3.8,15.210839878214124,0.5046424580716273,0.005475192374594239,False,False,0.0,0.0,5.668200000000001,0.0,0.0,False,False,19
17.583333333333332,33.2,3.75,20.417292487007497,0.3635006716621903,0.005475192374594239,False,True,0.0,5.678858823529412,5.678858823529412,0.36249414550407294,2.1735166157619377,False,False,20
17.666666666666668,33.1,3.7,18.342048094204607,0.4136232674762872,0.005475192374594239,False,True,0.0,5.689517647058823,5.689517647058823,0.4196632921285682,2.176011798398952,False,False,20
17.75,33.0,3.65,16.277647595135544,0.47132087358153374,0.005475192374594239,False,True,0.0,5.700176470588236,5.700176470588236,0.4974137860327089,2.178628587097692,False,False,20
17.833333333333332,32.9,3.6,14.250823808396598,0.5369010894253852,0.005475192374594239,False,True,0.0,5.710835294117648,5.710835294117648,0.6075293471296377,2.1813720487773938,False,False,20
17.916666666666668,32.8,3.55,12.299115888927311,0.609866786225806,0.005475192374594239,False,True,0.0,5.337638576996743,5.337638576996743,0.7196592976143698,2.1619910382080443,False,False,20
18.0,32.7,3.5,10.752125190219008,0.6756342223506717,0.005475192374594239,False,True,0.0,4.990517895376093,4.990517895376093,0.8538180347780212,2.1436922027202607,False,False,20
18.083333333333332,32.53,3.45,9.557461363142288,0.7318724989173404,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,20
18.166666666666668,32.37,3.4,14.284372284283647,0.5357355272833726,0.005475192374594239,False,False,0.0,0.0,5.76732705882353,0.0,0.0,False,False,20
18.25,32.2,3.35,18.94277725004614,0.39835716948165073,0.005475192374594239,False,True,0.0,5.78544705882353,5.78544705882353,0.40835292516200755,2.193747040450343,False,False,21
18.333333333333332,32.03,3.3,16.397603062772404,0.4677311327167799,0.005475192374594239,False,True,0.0,5.803567058823528,5.803567058823528,0.5011058989325802,2.19617598052419,False,False,21
18.416666666666668,31.87,3.25,13.928176809096023,0.5482570605299095,0.005475192374594239,False,True,0.0,5.8026322127192245,5.8026322127192245,0.6396027150724964,2.197823513898434,False,False,21
18.5,31.7,3.2,11.612712951339969,0.6381194018213022,0.005475192374594239,False,True,0.0,5.2300026187730255,5.2300026187730255,0.7783416515722091,2.1630445524861344,False,False,21
18.583333333333332,31.53,3.17,9.914498394305848,0.7145344664740039,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,21
18.666666666666668,31.37,3.13,14.25777596532559,0.5366593198182641,0.005475192374594239,False,False,0.0,0.0,5.873915294117647,0.0,0.0,False,False,21
18.75,31.2,3.1,18.546248772042237,0.4083614193777804,0.005475192374594239,False,True,0.0,5.8920352941176475,5.8920352941176475,0.42804982998543734,2.2051515221475606,False,False,22
18.833333333333332,31.03,3.07,15.664344290126849,0.4901645047574808,0.005475192374594239,False,True,0.0,5.910155294117647,5.910155294117647,0.5453970332434381,2.2059949451415304,False,False,22
18.916666666666668,30.87,3.03,12.937876267552683,0.5848290063289868,0.005475192374594239,False,True,0.0,5.632885544791816,5.632885544791816,0.6983524129639093,2.1888064927666515,False,False,22
19.0,30.7,3.0,10.65721064084769,0.6799207936773358,0.005475192374594239,False,True,0.0,5.003877852810968,5.003877852810968,0.870467150508237,2.146167498269169,False,False,22
19.083333333333332,30.53,2.97,9.065991594333836,0.7565137367514965,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,22
19.166666666666668,30.37,2.93,13.135245343838134,0.5773272121459873,0.005475192374594239,False,False,0.0,0.0,5.729631120371392,0.0,0.0,False,False,22
19.25,30.2,2.9,17.14969432903935,0.4459118376182836,0.005475192374594239,False,True,0.0,5.999141176470588,5.999141176470588,0.48592782333417606,2.2133692592482994,False,False,23
19.333333333333332,30.03,2.87,14.064053086400635,0.5434422112050904,0.005475192374594239,False,True,0.0,6.017421176470588,6.017421176470588,0.6533351223495597,2.214395124128329,False,False,23
19.416666666666668,29.87,2.83,11.23222053106088,0.6544103337919046,0.005475192374594239,False,True,0.0,5.193323470910603,5.193323470910603,0.8200693818931345,2.1579968778641,False,False,23
19.5,29.7,2.8,9.301601604542904,0.7445868165764172,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,23
19.583333333333332,29.53,2.77,13.13793510575908,0.5772257248013917,0.005475192374594239,False,False,0.0,0.0,5.801270821150576,0.0,0.0,False,False,23
19.666666666666668,29.37,2.73,16.933165033747937,0.45207419451090064,0.005475192374594239,False,True,0.0,6.088390588235295,6.088390588235295,0.5021054036591536,2.2230761684273928,False,False,24
19.75,29.2,2.7,13.622610432118293,0.5592607047680336,0.005475192374594239,False,True,0.0,5.9851609118982525,5.9851609118982525,0.6831012845323962,2.215791694570222,False,False,24
19.833333333333332,29.03,2.67,10.71827979277217,0.6771592822675787,0.005475192374594239,False,True,0.0,5.053324130895522,5.053324130895522,0.8696806164339388,2.147280961161617,False,False,24
19.916666666666668,28.87,2.63,8.824921765201026,0.7689386806196691,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,24
20.0,28.7,2.6,12.428335018129074,0.6047063386491482,0.005475192374594239,False,False,0.0,0.0,5.6332748086043845,0.0,0.0,False,False,24
20.083333333333332,28.57,2.58,15.99064469782981,0.48003581684560853,0.005475192374594239,False,False,0.0,0.0,6.174414117647059,0.0,0.0,False,False,24
20.166666666666668,28.43,2.57,19.525551995378997,0.38415016810393504,0.005475192374594239,False,True,0.0,6.189468235294118,6.189468235294118,0.4193423545756144,2.232357065603059,False,False,25
20.25,28.3,2.55,15.769093771393194,0.4868870666804722,0.005475192374594239,False,True,0.0,6.20344705882353,6.20344705882353,0.5668941272100267,2.2335239269638376,False,False,25
20.333333333333332,28.17,2.53,12.307368656299593,0.6095357357353393,0.005475192374594239,False,True,0.0,5.625575413993921,5.625575413993921,0.7576244281750324,2.18912258870083,False,False,25
20.416666666666668,28.03,2.52,9.686742056103261,0.7255407246910904,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,25
20.5,27.9,2.5,13.13944220719782,0.577168869133327,0.005475192374594239,False,False,0.0,0.0,5.93930751638379,0.0,0.0,False,False,25
20.583333333333332,27.78,2.48,16.56473997614083,0.46278052933685604,0.005475192374594239,False,True,0.0,6.259362352941176,6.259362352941176,0.5326503997134405,2.236820465205045,False,False,26
20.666666666666668,27.67,2.47,12.908346857206602,0.5859607564227157,0.005475192374594239,False,True,0.0,5.87480682776181,5.87480682776181,0.7310648749658725,2.2055506520140042,False,False,26
20.75,27.55,2.45,9.981344502909575,0.7113397060863844,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,26
20.833333333333332,27.43,2.43,13.338136316473728,0.5697277747926512,0.005475192374594239,False,False,0.0,0.0,6.052402023867761,0.0,0.0,False,False,26
20.916666666666668,27.32,2.42,16.667525747886334,0.45976523835314825,0.005475192374594239,False,True,0.0,6.308825882352942,6.308825882352942,0.5321300806325385,2.2399944223045556,False,False,27
21.0,27.2,2.4,12.904034639835132,0.5861262326352179,0.005475192374594239,False,True,0.0,5.909932667387852,5.909932667387852,0.735837190869994,2.208777887969015,False,False,27
21.083333333333332,27.12,2.4,9.89499438395985,0.7154696406373666,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,27
21.166666666666668,27.03,2.4,13.18328024214514,0.5755178151864458,0.005475192374594239,False,False,0.0,0.0,6.029403674556739,0.0,0.0,False,False,27
21.25,26.95,2.4,16.471566100330435,0.465533046489281,0.005475192374594239,False,True,0.0,6.348611764705883,6.348611764705883,0.54463317762769,2.2369438642675896,False,False,28
21.333333333333332,26.87,2.4,12.679248020908958,0.5948251097504242,0.005475192374594239,False,True,0.0,5.8492396877378665,5.8492396877378665,0.7495985880511314,2.1947577812716847,False,False,28
21.416666666666668,26.78,2.4,9.745675781549792,0.7226746881339973,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,28
21.5,26.7,2.4,13.033961639735084,0.5811633402636969,0.005475192374594239,False,False,0.0,0.0,5.999531300384472,0.0,0.0,False,False,28
21.583333333333332,26.63,2.38,16.322247497920376,0.46998259423014155,0.005475192374594239,False,True,0.0,6.383021176470589,6.383021176470589,0.5548066748546255,2.234931357919456,False,False,29
21.666666666666668,26.57,2.37,12.501387619142056,0.6018105962636996,0.005475192374594239,False,True,0.0,5.801005752548007,5.801005752548007,0.7610439275626121,2.1884492801964193,False,False,29
21.75,26.5,2.35,9.602507434561232,0.7296592881579902,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,29
21.833333333333332,26.43,2.33,12.822287337367664,0.5892731164275753,0.005475192374594239,False,False,0.0,0.0,5.937694825067144,0.0,0.0,False,False,29
21.916666666666668,26.37,2.32,16.014664858022552,0.47929954153136234,0.005475192374594239,False,True,0.0,6.411131764705883,6.411131764705883,0.5728111348134425,2.24278299413292,False,False,30
22.0,26.3,2.3,12.15207590863594,0.6157990285544434,0.005475192374594239,False,True,0.0,5.67958674240958,5.67958674240958,0.7815066138780277,2.1846075973246015,False,False,30
22.083333333333332,26.25,2.3,9.329974721486012,0.7431647740347315,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,30
22.166666666666668,26.2,2.3,12.481248668913581,0.6026073326396448,0.005475192374594239,False,False,0.0,0.0,5.817996296632537,0.0,0.0,False,False,30
22.25,26.15,2.3,15.632522616341152,0.49116505045152065,0.005475192374594239,False,False,0.0,0.0,6.43504705882353,0.0,0.0,False,False,30
22.333333333333332,26.1,2.3,18.78379656376872,0.40233472268547094,0.005475192374594239,False,True,0.0,6.440482352941176,6.440482352941176,0.45983029037327927,2.2414012469625395,False,False,31
22.416666666666668,26.05,2.3,14.59407409111987,0.5251086783399889,0.005475192374594239,False,True,0.0,6.445917647058823,6.445917647058823,0.6611952438031694,2.2402949590853014,False,False,31
22.5,26.0,2.3,10.881162871284566,0.6698550117492174,0.005475192374594239,False,True,0.0,5.178416052060983,5.178416052060983,0.8665263421468055,2.134208194411147,False,False,31
22.583333333333332,25.95,2.28,8.590457510196682,0.7812424934582206,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,31
22.666666666666668,25.9,2.27,11.71432907547271,0.6338458690515145,0.005475192374594239,False,False,0.0,0.0,5.523127375875094,0.0,0.0,False,False,31
22.75,25.85,2.25,14.824499449672965,0.5173554156977707,0.005475192374594239,False,False,0.0,0.0,6.467658823529412,0.0,0.0,False,False,31
22.833333333333332,25.8,2.23,17.90726744172167,0.4250824880432355,0.005475192374594239,False,True,0.0,6.473094117647058,6.473094117647058,0.493543741415837,2.2514649213524285,False,False,32
22.916666666666668,25.75,2.22,13.702481028453475,0.55636079978937,0.005475192374594239,False,True,0.0,6.355077237203565,6.355077237203565,0.718663824444655,2.242319480498938,False,False,32
23.0,25.7,2.2,10.121985304320408,0.7046701560631725,0.005475192374594239,False,True,0.0,4.869556279834784,4.869556279834784,0.9356191402055323,2.1181254637313978,False,False,32
23.083333333333332,25.68,2.2,8.077314098196387,0.8089460364482358,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,32
23.166666666666668,25.67,2.2,11.09157613486624,0.6605495559549125,0.005475192374594239,False,False,0.0,0.0,5.274084625047441,0.0,0.0,False,False,32
23.25,25.65,2.2,14.105838171536092,0.5419710812172016,0.005475192374594239,False,False,0.0,0.0,6.489400000000001,0.0,0.0,False,False,32
23.333333333333332,25.63,2.2,17.120100208205947,0.4467484843850516,0.005475192374594239,False,True,0.0,6.49157411764706,6.491574117647059,0.5270985793506681,2.255187186288519,False,False,33
23.416666666666668,25.62,2.2,12.954046447216935,0.584210303012315,0.005475192374594239,False,True,0.0,6.054959138542828,6.054959138542828,0.7491540474546032,2.21742637469975,False,False,33
23.5,25.6,2.2,9.674569148227304,0.726134295163554,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,33
23.583333333333332,25.58,2.2,12.688831184897156,0.5944513178191744,0.005475192374594239,False,False,0.0,0.0,5.946896955102208,0.0,0.0,False,False,33
23.666666666666668,25.57,2.2,15.70309322156701,0.4889492377181242,0.005475192374594239,False,False,0.0,0.0,6.498096470588235,0.0,0.0,False,False,33
23.75,25.55,2.2,18.717355258236857,0.4040102367675413,0.005475192374594239,False,True,0.0,6.500270588235294,6.500270588235294,0.4663468905712975,2.253412809726329,False,False,34
23.833333333333332,25.53,2.2,14.383541383661257,0.5323066919014343,0.005475192374594239,False,True,0.0,6.502444705882353,6.502444705882353,0.6819584741465327,2.252968955156716,False,False,34
23.916666666666668,25.52,2.2,10.57730032848246,0.6835533519962517,0.005475192374594239,False,True,0.0,5.061926874307304,5.061926874307304,0.8931818143453828,2.1292817787001668,False,False,34
