time,T_amb,q_server_kW,T_room,phi_room,X_room,vent_on,ac_on,m_dot_vent,Q_AC_kW,Q_AC_max_kW,m_dot_ac,W_comp_kW,fan_limited,ac_overloaded,n_cycles_cum
0.0,11.4,2.2,14.996831787906203,0.6001224486782688,0.006431847563044655,True,False,0.6014830306896808,0.0,0.0,0.0,0.0,False,False,0
0.08333333333333333,11.25,2.18,14.998626750135173,0.5287937031277298,0.005661081003599224,True,False,0.5722476267785782,0.0,0.0,0.0,0.0,False,False,0
0.16666666666666666,11.1,2.17,14.999380519860813,0.4962763731760827,0.005310249929631736,True,False,0.5477822455516784,0.0,0.0,0.0,0.0,False,False,0
0.25,10.95,2.15,14.999710957277752,0.4795422529155957,0.00512982507591062,True,False,0.5226956930034242,0.0,0.0,0.0,0.0,False,False,0
0.3333333333333333,10.8,2.13,14.999860361051423,0.46959284727456135,0.005022582232679163,True,False,0.4993984393615324,0.0,0.0,0.0,0.0,False,False,0
0.4166666666666667,10.65,2.12,14.99993031943434,0.4626438727950957,0.004947689975843937,True,False,0.47996954015548693,0.0,0.0,0.0,0.0,False,False,0
0.5,10.5,2.1,14.999964276629546,0.45706261845951995,0.004887543672446731,True,False,0.4596454524846607,0.0,0.0,0.0,0.0,False,False,0
0.5833333333333334,10.38,2.08,14.999981160212517,0.4521647087445564,0.004834766658650804,True,False,0.44348210706354196,0.0,0.0,0.0,0.0,False,False,0
0.6666666666666666,10.27,2.07,14.999989838304598,0.44800506972357634,0.0047899499463660644,True,False,0.4311205740301008,0.0,0.0,0.0,0.0,False,False,0
0.75,10.15,2.05,14.999994423954508,0.4443422759073596,0.004750490657346247,True,False,0.41642718156794545,0.0,0.0,0.0,0.0,False,False,0
0.8333333333333334,10.03,2.03,14.999996877019546,0.44083561088404977,0.004712717384868554,True,False,0.40244213141676094,0.0,0.0,0.0,0.0,False,False,0
0.9166666666666666,9.92,2.02,14.999998216523915,0.43742286651053824,0.004675959853733265,True,False,0.39181833371846714,0.0,0.0,0.0,0.0,False,False,0
1.0,9.8,2.0,14.999998966316873,0.4341758177418892,0.0046409908133873325,True,False,0.37901778694183824,0.0,0.0,0.0,0.0,False,False,0
1.0833333333333333,9.67,2.0,14.999999390115983,0.4309280138444482,0.00460601744358362,True,False,0.36980604356281155,0.0,0.0,0.0,0.0,False,False,0
1.1666666666666667,9.53,2.0,14.999999635516478,0.42755665072951726,0.00456971761887243,True,False,0.3603748677319671,0.0,0.0,0.0,0.0,False,False,0
1.25,9.4,2.0,14.999999779294885,0.4240200451615419,0.00453164309621976,True,False,0.35203914546881954,0.0,0.0,0.0,0.0,False,False,0
1.3333333333333333,9.27,2.0,14.999999864796854,0.4205044067746743,0.004493798871376798,True,False,0.3440812617797342,0.0,0.0,0.0,0.0,False,False,0
1.4166666666666667,9.13,2.0,14.999999916252346,0.4170117292940727,0.004456206326827914,True,False,0.3359050091973589,0.0,0.0,0.0,0.0,False,False,0
1.5,9.0,2.0,14.999999947531002,0.4134449931056163,0.004417821319562134,True,False,0.3286540612886851,0.0,0.0,0.0,0.0,False,False,0
1.5833333333333335,8.88,2.0,14.999999966794002,0.4099412677591304,0.004380119007657946,True,False,0.322233998599825,0.0,0.0,0.0,0.0,False,False,0
1.6666666666666665,8.77,2.0,14.999999978796335,0.40657905966284313,0.004343943776292411,True,False,0.31656597018849286,0.0,0.0,0.0,0.0,False,False,0
1.75,8.65,2.0,14.999999986353203,0.40340370376934076,0.004309782791640409,True,False,0.3106063830216406,0.0,0.0,0.0,0.0,False,False,0
1.8333333333333335,8.53,2.0,14.999999991143671,0.40026123798211255,0.004275979311621398,True,False,0.3048676178867324,0.0,0.0,0.0,0.0,False,False,0
1.9166666666666665,8.42,2.0,14.99999999420643,0.39714728185152753,0.004242486108488224,True,False,0.29979075645028475,0.0,0.0,0.0,0.0,False,False,0
2.0,8.3,2.0,14.999999996183128,0.39414520377477313,0.00421019963863792,True,False,0.29444227154496416,0.0,0.0,0.0,0.0,False,False,0
2.0833333333333335,8.18,2.0,14.999999997466604,0.39113633187674635,0.004177843443283968,True,False,0.2892817886043919,0.0,0.0,0.0,0.0,False,False,0
2.1666666666666665,8.07,2.0,14.999999998306372,0.38813060931554516,0.004145524452764568,True,False,0.2847081637324595,0.0,0.0,0.0,0.0,False,False,0
2.25,7.95,2.0,14.999999998860545,0.38521516464315814,0.00411417936113937,True,False,0.2798813402387812,0.0,0.0,0.0,0.0,False,False,0
2.3333333333333335,7.83,2.0,14.99999999922822,0.38228520839026403,0.00408268141136216,True,False,0.27521589390081125,0.0,0.0,0.0,0.0,False,False,0
2.4166666666666665,7.72,2.0,14.999999999473843,0.3793528235337699,0.004051160526218716,True,False,0.271074188034309,0.0,0.0,0.0,0.0,False,False,0
2.5,7.6,2.0,14.999999999639224,0.37650186574471317,0.004020517962281939,True,False,0.2666962256438685,0.0,0.0,0.0,0.0,False,False,0
2.5833333333333335,7.5,2.02,14.999999999751106,0.3736360710338221,0.003989718951607117,True,False,0.26578635816178026,0.0,0.0,0.0,0.0,False,False,0
2.6666666666666665,7.4,2.03,14.999999999828079,0.3708910967425841,0.003960221252668164,True,False,0.26360207183424395,0.0,0.0,0.0,0.0,False,False,0
2.75,7.3,2.05,14.999999999880883,0.36824428133662446,0.003931781008948753,True,False,0.26275628484465235,0.0,0.0,0.0,0.0,False,False,0
2.8333333333333335,7.2,2.07,14.99999999991737,0.36565829342595196,0.0039039968573639,True,False,0.2619323476226442,0.0,0.0,0.0,0.0,False,False,0
2.9166666666666665,7.1,2.08,14.999999999942617,0.3631186444232175,0.003876712976917588,True,False,0.25988000586859006,0.0,0.0,0.0,0.0,False,False,0
3.0,7.0,2.1,14.999999999960039,0.36062530191317826,0.0038499288888941257,True,False,0.25911286845743675,0.0,0.0,0.0,0.0,False,False,0
3.0833333333333335,6.9,2.12,14.999999999972141,0.35815823021306004,0.003823429264485464,True,False,0.2583648258253439,0.0,0.0,0.0,0.0,False,False,0
3.1666666666666665,6.8,2.13,14.999999999980552,0.3557136788353013,0.0037971737515854775,True,False,0.25643127526410237,0.0,0.0,0.0,0.0,False,False,0
3.25,6.7,2.15,14.999999999986393,0.3532984654906818,0.0037712355049691953,True,False,0.2557337990727156,0.0,0.0,0.0,0.0,False,False,0
3.3333333333333335,6.6,2.17,14.999999999990468,0.3508983629300786,0.0037454616709801823,True,False,0.25505307340993544,0.0,0.0,0.0,0.0,False,False,0
3.4166666666666665,6.5,2.18,14.999999999993316,0.3485129989148984,0.0037198482124109183,True,False,0.25322691435653155,0.0,0.0,0.0,0.0,False,False,0
3.5,6.4,2.2,14.999999999995298,0.3461511264519359,0.003694489066314156,True,False,0.25259138828315425,0.0,0.0,0.0,0.0,False,False,0
3.5833333333333335,6.3,2.25,14.99999999999669,0.34380069785341943,0.003669254832151555,True,False,0.2553756156063277,0.0,0.0,0.0,0.0,False,False,0
3.6666666666666665,6.2,2.3,14.999999999997684,0.34143607491867006,0.003643870261180243,True,False,0.2580970337975264,0.0,0.0,0.0,0.0,False,False,0
3.75,6.1,2.35,14.999999999998382,0.3390665049909807,0.003618434649703861,True,False,0.26075775505003324,0.0,0.0,0.0,0.0,False,False,0
3.8333333333333335,6.0,2.4,14.999999999998877,0.3366985905314436,0.0035930188743988458,True,False,0.26335979774429846,0.0,0.0,0.0,0.0,False,False,0
3.9166666666666665,5.9,2.45,14.99999999999922,0.33433699728227617,0.0035676730038681002,True,False,0.26590509160057135,0.0,0.0,0.0,0.0,False,False,0
4.0,5.8,2.5,14.999999999999462,0.33198498233547885,0.0035424319739686258,True,False,0.26839548249560935,0.0,0.0,0.0,0.0,False,False,0
4.083333333333333,5.73,2.58,14.999999999999629,0.3296447851761044,0.003517319790065141,True,False,0.27490183739057855,0.0,0.0,0.0,0.0,False,False,0
4.166666666666667,5.67,2.67,14.999999999999746,0.3275026114147956,0.003494334322799475,True,False,0.2826700441631953,0.0,0.0,0.0,0.0,False,False,0
4.25,5.6,2.75,14.999999999999828,0.32557159220013293,0.003473615985836972,True,False,0.28898115488833975,0.0,0.0,0.0,0.0,False,False,0
4.333333333333333,5.53,2.83,14.999999999999883,0.3237289462856153,0.0034538471054633584,True,False,0.29519947344647335,0.0,0.0,0.0,0.0,False,False,0
4.416666666666667,5.47,2.92,14.999999999999925,0.32195225604880884,0.00343478701581014,True,False,0.3026783738206428,0.0,0.0,0.0,0.0,False,False,0
4.5,5.4,3.0,14.999999999999948,0.32029474477051656,0.0034170065090820406,True,False,0.3087136043657918,0.0,0.0,0.0,0.0,False,False,0
4.583333333333333,5.35,3.08,14.99999999999997,0.3186520276002252,0.003399385699613499,True,False,0.31531114687992184,0.0,0.0,0.0,0.0,False,False,0
4.666666666666667,5.3,3.17,14.999999999999982,0.3171757393989229,0.0033835509582186753,True,False,0.32285951277792607,0.0,0.0,0.0,0.0,False,False,0
4.75,5.25,3.25,14.999999999999986,0.31581050628082674,0.0033689081128486587,True,False,0.32931757315876686,0.0,0.0,0.0,0.0,False,False,0
4.833333333333333,5.2,3.33,14.999999999999993,0.31452538772325694,0.0033551251649117553,True,False,0.33571008255703244,0.0,0.0,0.0,0.0,False,False,0
4.916666666666667,5.15,3.42,14.999999999999996,0.31329522825449546,0.0033419322245154814,True,False,0.34304108147662926,0.0,0.0,0.0,0.0,False,False,0
5.0,5.1,3.5,14.999999999999998,0.31210030668737493,0.003329117728676446,True,False,0.34930041509818777,0.0,0.0,0.0,0.0,False,False,0
5.083333333333333,5.08,3.58,14.999999999999996,0.310933161213506,0.003316601614318308,True,False,0.35656736729747246,0.0,0.0,0.0,0.0,False,False,0
5.166666666666667,5.07,3.67,15.0,0.31003544944063144,0.0033069751661970455,True,False,0.36516491808594864,0.0,0.0,0.0,0.0,False,False,0
5.25,5.05,3.75,15.000000000000002,0.30939315807955775,0.0033000878540677746,True,False,0.3723783286064064,0.0,0.0,0.0,0.0,False,False,0
5.333333333333333,5.03,3.83,15.000000000000002,0.30882714118104304,0.003294018561357734,True,False,0.3795629390667496,0.0,0.0,0.0,0.0,False,False,0
5.416666666666667,5.02,3.92,15.0,0.30830896189138607,0.0032884623256301147,True,False,0.3880946856065965,0.0,0.0,0.0,0.0,False,False,0
5.5,5.0,4.0,14.999999999999996,0.30790878517965725,0.003284171453392984,True,False,0.39522656405004714,0.0,0.0,0.0,0.0,False,False,0
5.583333333333333,5.0,4.03,14.999999999999998,0.30749111422688025,0.003279693062949592,True,False,0.3981907632804225,0.0,0.0,0.0,0.0,False,False,0
5.666666666666667,5.0,4.07,15.0,0.3072488431066748,0.003277095390346469,True,False,0.40214302892092296,0.0,0.0,0.0,0.0,False,False,0
5.75,5.0,4.1,15.0,0.30710864292024564,0.0032755921497028724,True,False,0.4051072281512983,0.0,0.0,0.0,0.0,False,False,0
5.833333333333333,5.0,4.13,15.0,0.30702810942395004,0.0032747286646415534,True,False,0.4080714273816736,0.0,0.0,0.0,0.0,False,False,0
5.916666666666667,5.0,4.17,15.0,0.3069820425326528,0.0032742347336944108,True,False,0.4120236930221741,0.0,0.0,0.0,0.0,False,False,0
6.0,5.0,4.2,15.0,0.30695575446501927,0.003273952872390793,True,False,0.4149878922525495,0.0,0.0,0.0,0.0,False,False,0
6.083333333333333,5.18,4.23,14.999999999999998,0.3069408630185242,0.0032737932060502885,True,False,0.4255779546494849,0.0,0.0,0.0,0.0,False,False,0
6.166666666666667,5.37,4.27,15.0,0.30866492729933936,0.0032922791941450537,True,False,0.4380396704574681,0.0,0.0,0.0,0.0,False,False,0
6.25,5.55,4.3,15.0,0.31152767706104934,0.0033229769594923506,True,False,0.4494813233204304,0.0,0.0,0.0,0.0,False,False,0
6.333333333333333,5.73,4.33,14.999999999999996,0.3149568522118388,0.0033597525710638613,True,False,0.4613662619772113,0.0,0.0,0.0,0.0,False,False,0
6.416666666666667,5.92,4.37,14.999999999999998,0.31872537020468245,0.0034001723969808856,True,False,0.4753279141611977,0.0,0.0,0.0,0.0,False,False,0
6.5,6.1,4.4,14.999999999999998,0.3228217956081039,0.003444115172026454,True,False,0.4882272860511261,0.0,0.0,0.0,0.0,False,False,0
6.583333333333333,6.42,4.42,15.000000000000002,0.3269978901723736,0.0034889189232346256,True,False,0.5086568553039479,0.0,0.0,0.0,0.0,False,False,0
6.666666666666667,6.73,4.43,15.0,0.3329314470332648,0.00355258886847386,True,False,0.5288338439734104,0.0,0.0,0.0,0.0,False,False,0
6.75,7.05,4.45,15.0,0.3397415672328448,0.0036256807417058418,True,False,0.5525111593746055,0.0,0.0,0.0,0.0,False,False,0
6.833333333333333,7.37,4.47,14.999999999999998,0.3472273167037092,0.003706043739210667,True,False,0.5781712066143888,0.0,0.0,0.0,0.0,False,False,0
6.916666666666667,7.68,4.48,14.999999999999996,0.3551365002839323,0.0037909749319750825,True,False,0.6039016211680099,0.0,0.0,0.0,0.0,False,False,0
7.0,8.0,4.5,14.999999999999998,0.36317570954611406,0.0038773260111130336,True,False,0.634212964931614,0.0,0.0,0.0,0.0,False,False,0
7.083333333333333,8.33,4.52,15.000000000000002,0.3715289188839903,0.003967075089197944,True,False,0.6684206994488632,0.0,0.0,0.0,0.0,False,False,0
7.166666666666667,8.67,4.53,15.000000000000002,0.3802843693534703,0.004061173584524384,True,False,0.7057377004730943,0.0,0.0,0.0,0.0,False,False,0
7.25,9.0,4.55,15.000000000000002,0.3894835151301172,0.00416007114161779,True,False,0.7476879894317586,0.0,0.0,0.0,0.0,False,False,0
7.333333333333333,9.33,4.57,15.0,0.3988111358852578,0.004260381806849437,True,False,0.794514690061865,0.0,0.0,0.0,0.0,False,False,0
7.416666666666667,9.67,4.58,14.999999999999996,0.40830239930980355,0.0043624853060457965,True,False,0.8468558397588385,0.0,0.0,0.0,0.0,False,False,0
7.5,10.0,4.6,15.000000000000002,0.41816804047344286,0.0044686515173938965,True,False,0.9064852575041709,0.0,0.0,0.0,0.0,False,False,0
7.583333333333333,10.37,4.62,15.0,0.428092217746379,0.004575483964680889,True,False,0.9829216752213736,0.0,0.0,0.0,0.0,False,False,0
7.666666666666667,10.73,4.63,14.999999999999996,0.4390862432981014,0.0046938757344719235,True,False,1.0678089433852436,0.0,0.0,0.0,0.0,False,False,0
7.75,11.1,4.65,14.999999999999996,0.4503210212156058,0.004814906332821347,True,False,1.1738190976107397,0.0,0.0,0.0,0.0,False,False,0
7.833333333333333,11.47,4.67,15.0,0.4620611848052985,0.004941431336123959,True,False,1.3020236562073857,0.0,0.0,0.0,0.0,False,False,0
7.916666666666667,11.83,4.68,15.0,0.4741075634471922,0.005071309557829851,True,False,1.4525145936824515,0.0,0.0,0.0,0.0,False,False,0
8.0,12.2,4.7,15.0,0.48610633920605884,0.005200728052368484,False,True,0.0,7.143011764705881,7.143011764705882,0.7033125492117305,1.3284019193403516,False,False,1
8.083333333333334,12.6,4.72,12.864539219790233,0.5584306770291748,0.005200728052368484,False,True,0.0,6.459583858110608,6.459583858110608,0.8087201409410525,1.3224788095655686,False,False,1
8.166666666666666,13.0,4.73,11.433558057070599,0.6136313737943021,0.005200728052368484,False,True,0.0,5.628077491170346,5.628077491170346,0.861342437918,1.3126348700150972,False,False,1
8.25,13.4,4.75,10.716410065581524,0.643575801418787,0.005200728052368484,False,True,0.0,5.2173007880952404,5.2173007880952404,0.898647770798083,1.3136803181779892,False,False,1
8.333333333333334,13.8,4.77,10.350932563283884,0.6594630892457363,0.005200728052368484,False,True,0.0,5.011095659273758,5.011095659273758,0.9220834279592166,1.3201803604522317,False,False,1
8.416666666666666,14.2,4.78,10.164798211756118,0.6677227170499372,0.005200728052368484,False,True,0.0,4.907735164884317,4.907735164884317,0.9356097992070709,1.3294136907081708,False,False,1
8.5,14.6,4.8,10.06691322972827,0.6721127286523418,0.005200728052368484,False,True,0.0,4.8543455900936445,4.8543455900936445,0.9433095373776624,1.3397151097638191,False,False,1
8.583333333333334,14.97,4.82,10.025443074826953,0.6739823438639319,0.005200728052368484,False,True,0.0,4.832106524456085,4.832106524456085,0.9467365480629059,1.3499436897491126,False,False,1
8.666666666666666,15.33,4.83,10.01622212467007,0.6743988460657573,0.005200728052368484,False,True,0.0,4.827154757818141,4.827154757818141,0.9475048993248016,1.3607011764705883,False,False,1
8.75,15.7,4.85,10.018388295839294,0.6743009761417019,0.005200728052368484,False,True,0.0,4.828134169854139,4.828134169854139,0.9472880741768398,1.372105882352941,False,False,1
8.833333333333334,16.07,4.87,10.035037406665078,0.6735492819027334,0.005200728052368484,False,True,0.0,4.836342828924436,4.836342828924436,0.9457609504717418,1.383510588235294,False,False,1
8.916666666666666,16.43,4.88,10.06068613172618,0.6723930966466098,0.005200728052368484,False,True,0.0,4.848755317876292,4.848755317876292,0.9433826120619415,1.3946070588235295,False,False,1
9.0,16.8,4.9,10.08452743925732,0.6713203771257482,0.005200728052368484,False,True,0.0,4.859891761070322,4.859891761070322,0.9411156655027305,1.4060117647058825,False,False,1
9.083333333333334,17.07,4.92,10.115170149894201,0.6699444459756693,0.005200728052368484,False,True,0.0,4.874159274202318,4.874159274202318,0.9382242055445342,1.414334117647059,False,False,1
9.166666666666666,17.33,4.93,10.15024807049368,0.6683732362918782,0.005200728052368484,False,True,0.0,4.890226234077186,4.890226234077186,0.9349056927090665,1.4223482352941177,False,False,1
9.25,17.6,4.95,10.180738969558961,0.6670108383286747,0.005200728052368484,False,True,0.0,4.903724696691034,4.903724696691034,0.9319687932635886,1.4306705882352941,False,False,1
9.333333333333334,17.87,4.97,10.21627128963105,0.6654270989570915,0.005200728052368484,False,True,0.0,4.919226756332787,4.919226756332787,0.9285465338446824,1.4389929411764706,False,False,1
9.416666666666666,18.13,4.98,10.255330772642518,0.6636910018935616,0.005200728052368484,False,True,0.0,4.936006055977141,4.936006055977141,0.9247889442193018,1.4468235294117648,False,False,1
9.5,18.4,5.0,10.289245062165286,0.6621877070781931,0.005200728052368484,False,True,0.0,4.949974114993519,4.949974114993519,0.9214594743538492,1.454764705882353,False,False,1
9.583333333333334,18.62,5.0,10.327880093802968,0.6604798012057668,0.005200728052368484,False,True,0.0,4.966017900334372,4.966017900334372,0.9177424905329105,1.4612352941176474,False,False,1
9.666666666666666,18.83,5.0,10.354178349174381,0.6593200770226425,0.005200728052368484,False,True,0.0,4.976300949306155,4.976300949306155,0.9151258109416615,1.4674117647058824,False,False,1
9.75,19.05,5.0,10.372545209540396,0.6585114704723418,0.005200728052368484,False,True,0.0,4.982787334445475,4.982787334445475,0.9131860622123253,1.4738823529411766,False,False,1
9.833333333333334,19.27,5.0,10.38589939394654,0.6579242454202572,0.005200728052368484,False,True,0.0,4.986923618836462,4.986923618836462,0.9116780128352833,1.4803529411764706,False,False,1
9.916666666666666,19.48,5.0,10.396052962287081,0.6574781536625544,0.005200728052368484,False,True,0.0,4.989640420852519,4.989640420852519,0.9104582735874158,1.4865294117647059,False,False,1
10.0,19.7,5.0,10.40410240930416,0.6571247459642197,0.005200728052368484,False,True,0.0,4.9912880203816625,4.9912880203816625,0.9094023290614943,1.4929999999999999,False,False,1
10.083333333333334,19.87,4.98,10.410875616329035,0.656827535794381,0.005200728052368484,False,True,0.0,4.992745590443822,4.992745590443822,0.9085291943966363,1.4983833914555194,False,False,1
10.166666666666666,20.03,4.97,10.400961655908644,0.6572626141620251,0.005200728052368484,False,True,0.0,4.987230815119004,4.987230815119004,0.9091915181225307,1.5032268651947331,False,False,1
10.25,20.2,4.95,10.387563841633918,0.6578510955642666,0.005200728052368484,False,True,0.0,4.980249369843332,4.980249369843332,0.9101765894377277,1.5086272389761788,False,False,1
10.333333333333334,20.37,4.93,10.364056262893618,0.6588850608611271,0.005200728052368484,False,True,0.0,4.969184574195616,4.969184574195616,0.9121343373952,1.5139082096528034,False,False,1
10.416666666666666,20.53,4.92,10.333637836941394,0.6602256959624153,0.005200728052368484,False,True,0.0,4.955521245409639,4.955521245409639,0.9148140384959207,1.5185073003904677,False,False,1
10.5,20.7,4.9,10.306103988142288,0.6614418317818112,0.005200728052368484,False,True,0.0,4.943167724631508,4.943167724631508,0.9172687348383922,1.5237529698453638,False,False,1
10.583333333333334,20.82,4.88,10.27268837626711,0.6629211269704295,0.005200728052368484,False,True,0.0,4.928916610439556,4.928916610439556,0.9204206786210504,1.5274707639722906,False,False,1
10.666666666666666,20.93,4.87,10.234888397598946,0.6645989815702097,0.005200728052368484,False,True,0.0,4.9131182540529394,4.9131182540529394,0.9240953631717761,1.5305303806406092,False,False,1
10.75,21.05,4.85,10.201636464999485,0.6660788890897928,0.005200728052368484,False,True,0.0,4.899265701639956,4.899265701639956,0.9273805809238539,1.5342627860787517,False,False,1
10.833333333333334,21.17,4.83,10.163712400662032,0.6677712378778105,0.005200728052368484,False,True,0.0,4.8837234168356805,4.8837234168356805,0.931227978497334,1.5379440272245533,False,False,1
10.916666666666666,21.28,4.82,10.122444272379651,0.669618284165009,0.005200728052368484,False,True,0.0,4.867074676799947,4.867074676799947,0.9355301074113826,1.5409741168739708,False,False,1
11.0,21.4,4.8,10.086368806875695,0.6712376060520172,0.005200728052368484,False,True,0.0,4.852631215519838,4.852631215519838,0.9393694706401629,1.5446918742822315,False,False,1
11.083333333333334,21.48,4.78,10.046120012132956,0.673049430896765,0.005200728052368484,False,True,0.0,4.836777681867479,4.836777681867479,0.9437686609144894,1.5471885386172046,False,False,1
11.166666666666666,21.57,4.77,10.002804869025258,0.6750054062870303,0.005200728052368484,False,True,0.0,4.819863821471151,4.819863821471151,0.9486111069750124,1.5496182221307622,False,False,1
11.25,21.65,4.75,9.964864968974839,0.6767238798769102,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,1
11.333333333333334,21.73,4.73,16.47621282920168,0.4422591209563074,0.005200728052368484,False,False,0.0,0.0,6.359701176470589,0.0,0.0,False,False,1
11.416666666666666,21.82,4.72,22.96014448791178,0.29568789795726147,0.005200728052368484,False,True,0.0,6.352310588235294,6.352310588235294,0.3482482151101125,1.6091414808867515,False,False,2
11.5,21.9,4.7,21.18700182105732,0.32944308331654554,0.005200728052368484,False,True,0.0,6.345741176470588,6.345741176470588,0.3859961208689446,1.612250152808658,False,False,2
11.583333333333334,21.92,4.68,19.441748594833445,0.36696055302428854,0.005200728052368484,False,True,0.0,6.344098823529412,6.344098823529412,0.4325309212389474,1.6137034212344366,False,False,2
11.666666666666666,21.93,4.67,17.728041880400134,0.4085375881811958,0.005200728052368484,False,True,0.0,6.343277647058824,6.343277647058824,0.49070346711706414,1.6144330073516444,False,False,2
11.75,21.95,4.65,16.06612376025101,0.45397722993963247,0.005200728052368484,False,True,0.0,6.341635294117648,6.341635294117648,0.5642515236771422,1.6158981468765117,False,False,2
11.833333333333334,21.97,4.63,14.459883178162135,0.5033516918420888,0.005200728052368484,False,True,0.0,6.3399929411764715,6.3399929411764715,0.659887652728092,1.6173713287107554,False,False,2
11.916666666666666,21.98,4.62,12.92652810989378,0.5561684112033876,0.005200728052368484,False,True,0.0,5.9311457216023165,5.9311457216023165,0.7367541509235263,1.6043329458653106,False,False,2
12.0,22.0,4.6,11.80252250164981,0.5988354991708276,0.005200728052368484,False,True,0.0,5.503171746997564,5.503171746997564,0.7965445691672938,1.591289066009709,False,False,2
12.083333333333334,21.95,4.58,11.054407933134094,0.6292636094246,0.005200728052368484,False,True,0.0,5.220203318982406,5.220203318982406,0.8489512266534008,1.5809710110107216,False,False,2
12.166666666666666,21.9,4.57,10.539614910223218,0.6512069331278414,0.005200728052368484,False,True,0.0,5.0247676363119655,5.0247676363119655,0.8931068263298838,1.573206850015674,False,False,2
12.25,21.85,4.55,10.18284411224521,0.6669168908580246,0.005200728052368484,False,True,0.0,4.888761003365974,4.888761003365974,0.9287475073040213,1.5678219277376215,False,False,2
12.333333333333334,21.8,4.53,9.922266574935598,0.6786591953533113,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,2
12.416666666666666,21.75,4.52,16.13203621847825,0.45207052237579043,0.005200728052368484,False,False,0.0,0.0,6.358058823529412,0.0,0.0,False,False,2
12.5,21.7,4.5,22.328097761262534,0.3072520019033268,0.005200728052368484,False,True,0.0,6.362164705882353,6.362164705882353,0.36151058654871565,1.6160402184390619,False,False,3
12.583333333333334,21.6,4.5,20.32234065551095,0.3474618910421415,0.005200728052368484,False,True,0.0,6.370376470588235,6.370376470588235,0.40936149139863653,1.6132599775778549,False,False,3
12.666666666666666,21.5,4.5,18.367953158693357,0.39242246565330324,0.005200728052368484,False,True,0.0,6.378588235294117,6.378588235294117,0.46981475659825117,1.6104786632833523,False,False,3
12.75,21.4,4.5,16.4778317262575,0.4422135397593951,0.005200728052368484,False,True,0.0,6.3868,6.3868,0.547886329618567,1.6076962755555555,False,False,3
12.833333333333334,21.3,4.5,14.66838775142017,0.49661431134012474,0.005200728052368484,False,True,0.0,6.395011764705883,6.395011764705883,0.6512598269100535,1.604912814394464,False,False,3
12.916666666666666,21.2,4.5,12.96042930056413,0.5549355433829464,0.005200728052368484,False,True,0.0,5.99143672476955,5.99143672476955,0.7410738499615708,1.5880623961502653,False,False,3
13.0,21.1,4.5,11.685058467963461,0.6035021280992615,0.005200728052368484,False,True,0.0,5.4897058984641065,5.4897058984641065,0.8085574251712911,1.5679183261932579,False,False,3
13.083333333333334,20.98,4.52,10.870851420067234,0.6369914025150427,0.005200728052368484,False,True,0.0,5.167662270928864,5.167662270928864,0.8666825145909761,1.55257941170203,False,False,3
13.166666666666666,20.87,4.53,10.355212980934924,0.6592744975204896,0.005200728052368484,False,True,0.0,4.961884799798501,4.961884799798501,0.9122984363030826,1.5419739263882195,False,False,3
13.25,20.75,4.55,10.019977371958927,0.6742291900945571,0.005200728052368484,False,True,0.0,4.826871923277967,4.826871923277967,0.9467406331925505,1.5331553252028947,False,False,3
13.333333333333334,20.63,4.57,9.809097981749055,0.6838307839923053,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,3
13.416666666666666,20.52,4.58,16.073700028325195,0.45375760603134574,0.005200728052368484,False,False,0.0,0.0,6.4590635294117655,0.0,0.0,False,False,3
13.5,20.4,4.6,22.352010175659714,0.3068053315827306,0.005200728052368484,False,True,0.0,6.468917647058824,6.468917647058824,0.36706994763739464,1.5750832736272002,False,False,4
13.583333333333334,20.23,4.62,20.34610139940371,0.3469521589115936,0.005200728052368484,False,True,0.0,6.482877647058824,6.482877647058824,0.41594581863955926,1.569417570838389,False,False,4
13.666666666666666,20.07,4.63,18.407605118892338,0.3914476509709787,0.005200728052368484,False,True,0.0,6.496016470588236,6.496016470588236,0.4770489100775173,1.5644929196888058,False,False,4
13.75,19.9,4.65,16.538537151479616,0.4405081367046144,0.005200728052368484,False,True,0.0,6.509976470588236,6.509976470588236,0.5555148427817036,1.55883688861108,False,False,4
13.833333333333334,19.73,4.67,14.763069128243076,0.4935883292291784,0.005200728052368484,False,True,0.0,6.523936470588235,6.523936470588235,0.6579461653068022,1.5531877700051124,False,False,4
13.916666666666666,19.57,4.68,13.098730457207413,0.5499376524242959,0.005200728052368484,False,True,0.0,6.149912157529318,6.149912157529318,0.7476855178970427,1.535949090221232,False,False,4
14.0,19.4,4.7,11.846560092970646,0.5970963954054698,0.005200728052368484,False,True,0.0,5.618455189103571,5.618455189103571,0.8080002557809829,1.5131796531617925,False,False,4
14.083333333333334,19.23,4.72,11.09073001733071,0.6277469100577755,0.005200728052368484,False,True,0.0,5.294938056426898,5.294938056426898,0.8559699845420053,1.4971941579846844,False,False,4
14.166666666666666,19.07,4.73,10.630235915342878,0.6472828173852165,0.005200728052368484,False,True,0.0,5.095977053996753,5.095977053996753,0.8911850084357381,1.4858790956789985,False,False,4
14.25,18.9,4.75,10.34281569610811,0.6598208776646611,0.005200728052368484,False,True,0.0,4.970754569103878,4.970754569103878,0.9160498931634337,1.4762999007935405,False,False,4
14.333333333333334,18.73,4.77,10.171817270132467,0.6674091568205037,0.005200728052368484,False,True,0.0,4.895545477734777,4.895545477734777,0.9320193274372474,1.4683250465084294,False,False,4
14.416666666666666,18.57,4.78,10.07542031803378,0.671729918125501,0.005200728052368484,False,True,0.0,4.852721124340627,4.852721124340627,0.9414132820299872,1.461985537068222,False,False,4
14.5,18.4,4.8,10.019870414696133,0.6742340215890356,0.005200728052368484,False,True,0.0,4.827787198711964,4.827787198711964,0.9469403307492336,1.455606869131551,False,False,4
14.583333333333334,18.23,4.82,9.998708619392673,0.6751907090106083,0.005200728052368484,False,False,0.0,0.0,4.818774083633145,0.0,0.0,False,False,4
14.666666666666666,18.07,4.83,16.606013184928123,0.43862118688458335,0.005200728052368484,False,False,0.0,0.0,6.660251764705882,0.0,0.0,False,False,4
14.75,17.9,4.85,23.227025851221946,0.29095282853886484,0.005200728052368484,False,True,0.0,6.674211764705883,6.674211764705883,0.3605381067368632,1.494076713285057,False,False,5
14.833333333333334,17.73,4.87,21.260928701517468,0.3279519699401627,0.005200728052368484,False,True,0.0,6.688171764705883,6.688171764705883,0.40497580154487717,1.4882400780513703,False,False,5
14.916666666666666,17.57,4.88,19.35582847733152,0.3689280421962299,0.005200728052368484,False,True,0.0,6.701310588235295,6.701310588235295,0.4596195436854571,1.4831067699352207,False,False,5
15.0,17.4,4.9,17.51168690723647,0.41415330801403727,0.005200728052368484,False,True,0.0,6.7152705882352945,6.715270588235294,0.5284630782337838,1.4772786095162773,False,False,5
15.083333333333334,17.23,4.92,15.750091598086494,0.46324567923228177,0.005200728052368484,False,True,0.0,6.729230588235295,6.7292305882352945,0.6163398478383756,1.4714565174584635,False,False,5
15.166666666666666,17.07,4.93,14.085209451521768,0.5157176896761282,0.005200728052368484,False,True,0.0,6.742369411764706,6.742369411764706,0.7307092428031945,1.4663279491448025,False,False,5
15.25,16.9,4.95,12.526066732944578,0.5709664727714698,0.005200728052368484,False,True,0.0,6.042372598041307,6.042372598041307,0.7905083078590527,1.4401901944587525,False,False,5
15.333333333333334,16.73,4.97,11.618112263677979,0.6061799916480867,0.005200728052368484,False,True,0.0,5.608216804934453,5.608216804934453,0.8343680504136761,1.4218815480204747,False,False,5
15.416666666666666,16.57,4.98,11.10068442190719,0.6273319594425781,0.005200728052368484,False,True,0.0,5.359390138425273,5.359390138425273,0.8649755144569462,1.4095797293493806,False,False,5
15.5,16.4,5.0,10.798343083868923,0.6400732583530696,0.005200728052368484,False,True,0.0,5.213677314539074,5.213677314539074,0.8853341993028201,1.399638318991116,False,False,5
15.583333333333334,16.27,4.97,10.629984570774855,0.6472936645597669,0.005200728052368484,False,True,0.0,5.132079498044593,5.132079498044593,0.8975386755391954,1.3942072432950225,False,False,5
15.666666666666666,16.13,4.93,10.50314364608697,0.6527937397191801,0.005200728052368484,False,True,0.0,5.070444763883215,5.070444763883215,0.9071982588334914,1.3893065833284632,False,False,5
15.75,16.0,4.9,10.393820391428706,0.6575762114608792,0.005200728052368484,False,True,0.0,5.01681269394731,5.01681269394731,0.9157952930449954,1.3846459933877129,False,False,5
15.833333333333334,15.87,4.87,10.303323535706475,0.6615647802221466,0.005200728052368484,False,True,0.0,4.972114482197409,4.972114482197409,0.9231239065818488,1.3802339103115286,False,False,5
15.916666666666666,15.73,4.83,10.224532741013824,0.6650594745354415,0.005200728052368484,False,True,0.0,4.932928380167043,4.932928380167043,0.9296604515455645,1.3759565471248771,False,False,5
16.0,15.6,4.8,10.14539919717678,0.6685901811108028,0.005200728052368484,False,True,0.0,4.893084278917954,4.893084278917954,0.9363336318043536,1.3716784162462856,False,False,5
16.083333333333332,15.48,4.75,10.074095945472417,0.6717894975356976,0.005200728052368484,False,True,0.0,4.856825359686972,4.856825359686972,0.9424554142269719,1.3683952596254139,False,False,5
16.166666666666668,15.37,4.7,9.992541245470033,0.6754698109165554,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,5
16.25,15.25,4.65,16.435348601905016,0.4434114312991532,0.005200728052368484,False,False,0.0,0.0,6.891823529411765,0.0,0.0,False,False,5
16.333333333333332,15.13,4.6,22.809615454548137,0.2983968757201872,0.005200728052368484,False,True,0.0,6.901677647058823,6.901677647058823,0.38156376898618655,1.4223126948595157,False,False,6
16.416666666666668,15.02,4.55,20.361890404851817,0.34661390736611103,0.005200728052368484,False,True,0.0,6.910710588235294,6.910710588235294,0.4429401459337596,1.421248396434724,False,False,6
16.5,14.9,4.5,17.946591382756694,0.4029516150038078,0.005200728052368484,False,True,0.0,6.920564705882353,6.920564705882352,0.5263239026166804,1.419926676459823,False,False,6
16.583333333333332,14.8,4.45,15.594524086829438,0.46788596082363876,0.005200728052368484,False,True,0.0,6.928776470588234,6.928776470588234,0.6439351011195862,1.4192496407324753,False,False,6
16.666666666666668,14.7,4.4,13.350699891858541,0.540961204930755,0.005200728052368484,False,True,0.0,6.593149065859058,6.593149065859058,0.7773865454350541,1.4081376288367715,False,False,6
16.75,14.6,4.35,11.514074020745126,0.6103679974277648,0.005200728052368484,False,True,0.0,5.623665642885696,5.623665642885696,0.850029119441262,1.3773820543289572,False,False,6
16.833333333333332,14.5,4.3,10.490528689648894,0.6533436034558346,0.005200728052368484,False,True,0.0,5.080549339776085,5.080549339776085,0.911094677083469,1.359353116778246,False,False,6
16.916666666666668,14.4,4.25,9.88425111005212,0.6803915318502887,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,6
17.0,14.3,4.2,15.710193932360347,0.4644308061232341,0.005200728052368484,False,False,0.0,0.0,6.9698352941176465,0.0,0.0,False,False,6
17.083333333333332,14.22,4.13,21.467596250876717,0.3238236065473818,0.005200728052368484,False,True,0.0,6.976404705882352,6.976404705882352,0.4171271489280734,1.4179088265360558,False,False,7
17.166666666666668,14.13,4.07,18.507850010509024,0.38899531790798125,0.005200728052368484,False,True,0.0,6.983795294117647,6.983795294117647,0.509063867439041,1.4184802271411545,False,False,7
17.25,14.05,4.0,15.646383552962947,0.4663333203410798,0.005200728052368484,False,True,0.0,6.990364705882351,6.990364705882352,0.6464943407781902,1.420022323134948,False,False,7
17.333333333333332,13.97,3.93,12.943569172837536,0.5555483040158239,0.005200728052368484,False,True,0.0,6.421665266040674,6.421665266040674,0.795974185731612,1.4023934220410723,False,False,7
17.416666666666668,13.88,3.87,10.879003613569918,0.6366459461641071,0.005200728052368484,False,True,0.0,5.299050807282403,5.299050807282403,0.8874856868748078,1.3646024322034032,False,False,7
17.5,13.8,3.8,9.75438723391058,0.6863467624449956,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,7
17.583333333333332,13.73,3.75,14.963465522092054,0.4872517111497309,0.005200728052368484,False,False,0.0,0.0,7.016651764705882,0.0,0.0,False,False,7
17.666666666666668,13.67,3.7,20.10400330648167,0.352185462039536,0.005200728052368484,False,True,0.0,7.021607058823529,7.021607058823529,0.45773218563341656,1.4270130849206022,False,False,8
17.75,13.6,3.65,16.736804454668206,0.4349894328023798,0.005200728052368484,False,True,0.0,7.027388235294119,7.027388235294119,0.5895370168549776,1.4281953243399539,False,False,8
17.833333333333332,13.53,3.6,13.578507185126428,0.5329867283868709,0.005200728052368484,False,True,0.0,6.799831481740441,6.799831481740441,0.7804649996416233,1.421006701615536,False,False,8
17.916666666666668,13.47,3.55,10.903567568201282,0.6356062946147812,0.005200728052368484,False,True,0.0,5.320107394816074,5.320107394816074,0.8873048640454404,1.368081582594667,False,False,8
18.0,13.4,3.5,9.510410644964045,0.6976932958991879,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,8
18.083333333333332,13.35,3.45,14.308245910394353,0.5083159275796605,0.005200728052368484,False,False,0.0,0.0,7.048035294117647,0.0,0.0,False,False,8
18.166666666666668,13.3,3.4,19.037540672032797,0.3763205835469929,0.005200728052368484,False,True,0.0,7.052164705882353,7.052164705882353,0.49465046360494574,1.437101047710157,False,False,9
18.25,13.25,3.35,15.418994877411496,0.47318440716550303,0.005200728052368484,False,True,0.0,7.0562941176470595,7.0562941176470595,0.6668341782472311,1.4395144593296494,False,False,9
18.333333333333332,13.2,3.3,12.109155022958628,0.5868428833603225,0.005200728052368484,False,True,0.0,6.000770630702244,6.000770630702244,0.8311052840369203,1.40047568497302,False,False,9
18.416666666666668,13.15,3.25,9.915495636665325,0.6789673803772972,0.005200728052368484,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,9
18.5,13.1,3.2,14.370628383136324,0.5062670587055469,0.005200728052368484,False,False,0.0,0.0,7.068682352941176,0.0,0.0,False,False,9
18.583333333333332,13.05,3.17,18.757220625815457,0.3829694206283996,0.005200728052368484,True,False,1.597120476430608,0.0,0.0,0.0,0.0,False,False,9
18.666666666666668,13.0,3.13,15.406314147150637,0.5105515870458958,0.00561052441297463,True,False,1.5376581711521085,0.0,0.0,0.0,0.0,False,False,9
18.75,12.95,3.1,15.047765608186387,0.5249886670971571,0.005637950761877472,True,False,1.4858837115412387,0.0,0.0,0.0,0.0,False,False,9
18.833333333333332,12.9,3.07,15.006035395063938,0.5251933300627792,0.005624895891901629,True,False,1.436569894315683,0.0,0.0,0.0,0.0,False,False,9
18.916666666666668,12.85,3.03,15.00081680186691,0.5237346492010823,0.005607230369012921,True,False,1.3849744309899927,0.0,0.0,0.0,0.0,False,False,9
19.0,12.8,3.0,15.000118774894743,0.5220767944366853,0.005589067937865084,True,False,1.3401867954229711,0.0,0.0,0.0,0.0,False,False,9
19.083333333333332,12.78,2.97,15.00001838285093,0.5203958427432183,0.00557087507197901,True,False,1.314866650076792,0.0,0.0,0.0,0.0,False,False,9
19.166666666666668,12.77,2.93,15.00000294715664,0.519565331081886,0.0055618993054476745,True,False,1.2913580958498023,0.0,0.0,0.0,0.0,False,False,9
19.25,12.75,2.9,15.000000488207155,0.5191490617019648,0.005557402477533229,True,False,1.2668077948373038,0.0,0.0,0.0,0.0,False,False,9
19.333333333333332,12.73,2.87,15.000000083685636,0.5185170564469093,0.005550576449024048,True,False,1.2426891270702944,0.0,0.0,0.0,0.0,False,False,9
19.416666666666668,12.72,2.83,15.00000001483478,0.5178505883090855,0.005543378491215822,True,False,1.2200106320738369,0.0,0.0,0.0,0.0,False,False,9
19.5,12.7,2.8,15.000000002714065,0.5174559830615845,0.005539116782362747,True,False,1.19661180772519,0.0,0.0,0.0,0.0,False,False,9
19.583333333333332,12.67,2.77,15.000000000512989,0.5168343555233865,0.005532403372275055,True,False,1.1685931820304496,0.0,0.0,0.0,0.0,False,False,9
19.666666666666668,12.63,2.73,15.000000000100817,0.5159018238121339,0.00552233255120819,True,False,1.1323361096118167,0.0,0.0,0.0,0.0,False,False,9
19.75,12.6,2.7,15.00000000002084,0.5146486540927034,0.005508799528151478,True,False,1.1059347645326725,0.0,0.0,0.0,0.0,False,False,9
19.833333333333332,12.57,2.67,15.000000000004468,0.5135974280067972,0.005497447751561875,True,False,1.0801839334488992,0.0,0.0,0.0,0.0,False,False,9
19.916666666666668,12.53,2.63,15.000000000000993,0.5125888097056891,0.005486556465741079,True,False,1.0468204893126603,0.0,0.0,0.0,0.0,False,False,9
20.0,12.5,2.6,15.000000000000231,0.5113367401647451,0.005473036864987054,True,False,1.0224970627761096,0.0,0.0,0.0,0.0,False,False,9
20.083333333333332,12.48,2.58,15.000000000000053,0.5102846844525493,0.005461677424639707,True,False,1.006602501988394,0.0,0.0,0.0,0.0,False,False,9
20.166666666666668,12.47,2.57,15.00000000000001,0.5095283801918862,0.005453511577813516,True,False,0.9987492574610684,0.0,0.0,0.0,0.0,False,False,9
20.25,12.45,2.55,14.999999999999998,0.5090915811177956,0.00544879553786679,True,False,0.9832271572617185,0.0,0.0,0.0,0.0,False,False,9
20.333333333333332,12.43,2.53,14.999999999999996,0.5084852410239276,0.0054422491119546935,True,False,0.9679461319505174,0.0,0.0,0.0,0.0,False,False,9
20.416666666666668,12.42,2.52,15.000000000000004,0.5078379668266908,0.005435260886672072,True,False,0.9603942726412703,0.0,0.0,0.0,0.0,False,False,9
20.5,12.4,2.5,15.000000000000004,0.5074244384398867,0.005430796354033858,True,False,0.9454644553437243,0.0,0.0,0.0,0.0,False,False,9
20.583333333333332,12.38,2.48,15.0,0.5068288608260777,0.005424366494291453,True,False,0.9307620871423221,0.0,0.0,0.0,0.0,False,False,9
20.666666666666668,12.37,2.47,14.999999999999998,0.5061868423119265,0.005417435405889358,True,False,0.9234945769657652,0.0,0.0,0.0,0.0,False,False,9
20.75,12.35,2.45,14.999999999999998,0.5057711783573899,0.005412948072393654,True,False,0.9091237509421697,0.0,0.0,0.0,0.0,False,False,9
20.833333333333332,12.33,2.43,15.000000000000002,0.5051800164871671,0.005406566247658691,True,False,0.8949677561042296,0.0,0.0,0.0,0.0,False,False,9
20.916666666666668,12.32,2.42,14.999999999999998,0.504541728725066,0.005399675826161428,True,False,0.8879688192450848,0.0,0.0,0.0,0.0,False,False,9
21.0,12.3,2.4,14.999999999999998,0.5041235562186396,0.005395161667151928,True,False,0.87412614212252,0.0,0.0,0.0,0.0,False,False,9
21.083333333333332,12.27,2.4,15.000000000000002,0.50353662981006,0.0053888259246632035,True,False,0.8645484568679999,0.0,0.0,0.0,0.0,False,False,9
21.166666666666668,12.23,2.4,14.999999999999996,0.5026691262061772,0.005379461646923661,True,False,0.8521005105246425,0.0,0.0,0.0,0.0,False,False,9
21.25,12.2,2.4,15.0,0.5014933020562051,0.005366769645675755,True,False,0.8429976530236837,0.0,0.0,0.0,0.0,False,False,9
21.333333333333332,12.17,2.4,14.999999999999995,0.5004534416753597,0.005355545683196407,True,False,0.8340875452602317,0.0,0.0,0.0,0.0,False,False,9
21.416666666666668,12.13,2.4,15.0,0.49945582769275404,0.005344778093996183,True,False,0.8224967989524573,0.0,0.0,0.0,0.0,False,False,9
21.5,12.1,2.4,15.0,0.49825052094375827,0.00533176929871844,True,False,0.8140133110602132,0.0,0.0,0.0,0.0,False,False,9
21.583333333333332,12.08,2.38,15.0,0.49720274592771885,0.005320461171256694,True,False,0.8017172562275839,0.0,0.0,0.0,0.0,False,False,9
21.666666666666668,12.07,2.37,14.999999999999996,0.4964281809629363,0.00531210192941853,True,False,0.7956320403702148,0.0,0.0,0.0,0.0,False,False,9
21.75,12.05,2.35,15.0,0.49595665059571653,0.005307013199543911,True,False,0.7835851050443046,0.0,0.0,0.0,0.0,False,False,9
21.833333333333332,12.03,2.33,15.000000000000002,0.49536845671035096,0.005300665559101097,True,False,0.7717000626929783,0.0,0.0,0.0,0.0,False,False,9
21.916666666666668,12.02,2.32,15.000000000000002,0.4947429669546609,0.005293915571944851,True,False,0.7658172339374694,0.0,0.0,0.0,0.0,False,False,9
22.0,12.0,2.3,14.999999999999996,0.49431657775335247,0.005289314266287511,True,False,0.7541689738068821,0.0,0.0,0.0,0.0,False,False,9
22.083333333333332,11.98,2.3,14.999999999999996,0.49374768766147453,0.005283175291913923,True,False,0.7491893448834727,0.0,0.0,0.0,0.0,False,False,9
22.166666666666668,11.97,2.3,14.999999999999996,0.4931280885496353,0.00527648924595087,True,False,0.7467241521849749,0.0,0.0,0.0,0.0,False,False,9
22.25,11.95,2.3,15.0,0.49270010499762507,0.0052718709918605266,True,False,0.7418422038878989,0.0,0.0,0.0,0.0,False,False,9
22.333333333333332,11.93,2.3,14.999999999999998,0.4921311602878242,0.005265731769546876,True,False,0.7370237876471616,0.0,0.0,0.0,0.0,False,False,9
22.416666666666668,11.92,2.3,14.999999999999998,0.49151322847538154,0.005259064085935116,True,False,0.7346380176870707,0.0,0.0,0.0,0.0,False,False,9
22.5,11.9,2.3,15.0,0.49108466903311887,0.005254439874537905,True,False,0.7299125987961189,0.0,0.0,0.0,0.0,False,False,9
22.583333333333332,11.87,2.28,15.000000000000002,0.490518028271818,0.005248325852651984,True,False,0.7166511514061222,0.0,0.0,0.0,0.0,False,False,9
22.666666666666668,11.83,2.27,15.0,0.4897028758925668,0.005239530613470979,True,False,0.7045316512092233,0.0,0.0,0.0,0.0,False,False,9
22.75,11.8,2.25,15.000000000000002,0.48859877461035467,0.0052276180993027985,True,False,0.691797217493,0.0,0.0,0.0,0.0,False,False,9
22.833333333333332,11.77,2.23,15.000000000000004,0.48759199791318725,0.005216756046701843,True,False,0.6792988500226093,0.0,0.0,0.0,0.0,False,False,9
22.916666666666668,11.73,2.22,14.999999999999998,0.48662218579571714,0.0052062931584417795,True,False,0.6680054120256413,0.0,0.0,0.0,0.0,False,False,9
23.0,11.7,2.2,14.999999999999996,0.4854725462569062,0.005193890641178618,True,False,0.6559875034192751,0.0,0.0,0.0,0.0,False,False,9
23.083333333333332,11.68,2.2,14.999999999999996,0.48444894523205656,0.00518284826275775,True,False,0.6520477789987873,0.0,0.0,0.0,0.0,False,False,9
23.166666666666668,11.67,2.2,14.999999999999998,0.4836584160336851,0.00517432047705754,True,False,0.6500956428973459,0.0,0.0,0.0,0.0,False,False,9
23.25,11.65,2.2,15.0,0.4831499250843688,0.005168835284391199,True,False,0.6462262942803421,0.0,0.0,0.0,0.0,False,False,9
23.333333333333332,11.63,2.2,14.999999999999998,0.4825663871024448,0.005162540662737931,True,False,0.6424028202289407,0.0,0.0,0.0,0.0,False,False,9
23.416666666666668,11.62,2.2,14.999999999999995,0.48195315387212045,0.005155925854730084,True,False,0.6405080319248738,0.0,0.0,0.0,0.0,False,False,9
23.5,11.6,2.2,14.999999999999998,0.4815149983922075,0.005151199656240584,True,False,0.6367518547378728,0.0,0.0,0.0,0.0,False,False,9
23.583333333333332,11.57,2.2,15.0,0.4809619661850928,0.005145234432606329,True,False,0.6311996282592116,0.0,0.0,0.0,0.0,False,False,9
23.666666666666668,11.53,2.2,15.000000000000005,0.48017806942114355,0.0051367792071741435,True,False,0.6239458313894302,0.0,0.0,0.0,0.0,False,False,9
23.75,11.5,2.2,15.000000000000002,0.47911874982296454,0.00512535359287858,True,False,0.618614168955153,0.0,0.0,0.0,0.0,False,False,9
23.833333333333332,11.47,2.2,15.0,0.4781287447576387,0.005114675967939705,True,False,0.6133730286201818,0.0,0.0,0.0,0.0,False,False,9
23.916666666666668,11.43,2.2,15.000000000000002,0.47716846440523386,0.005104319284032883,True,False,0.6065217128910027,0.0,0.0,0.0,0.0,False,False,9
