time,T_amb,q_server_kW,T_room,phi_room,X_room,vent_on,ac_on,m_dot_vent,Q_AC_kW,Q_AC_max_kW,m_dot_ac,W_comp_kW,fan_limited,ac_overloaded,n_cycles_cum
0.0,25.5,2.2,18.00580731529638,0.4955124558837597,0.006431847563044655,False,False,0.0,0.0,6.051647058823528,0.0,0.0,False,False,0
0.08333333333333333,25.42,2.18,20.987428519710274,0.4116466565623139,0.006431847563044655,False,False,0.0,0.0,6.058178823529412,0.0,0.0,False,False,0
0.16666666666666666,25.33,2.17,17.567538805361533,0.48209600309035905,0.006083859480845539,False,True,0.0,6.0655270588235295,6.0655270588235295,0.32478272774035044,1.9503500208648288,False,False,1
0.25,25.25,2.15,14.188652389661247,0.5719592137578667,0.00581237610690712,False,True,0.0,6.072058823529411,6.072058823529411,0.4242434558508745,1.9525254043614708,False,False,1
0.3333333333333333,25.17,2.13,10.987732169241557,0.6828148241705975,0.005622138320516432,False,True,0.0,6.0785905882352935,6.0785905882352935,0.5965713408099206,1.954777818868626,False,False,1
0.4166666666666667,25.08,2.12,8.736475040530287,0.7803577071905622,0.005523773603072127,False,True,0.0,5.131678927964183,5.131678927964183,0.7950046902523527,1.8804869748852124,False,False,1
0.5,25.0,2.1,11.613468480386846,0.6436994039273438,0.005523773603072127,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,1
0.5833333333333334,24.92,2.08,14.46306198272096,0.5342325353573119,0.005523773603072127,False,False,0.0,0.0,5.335176073690322,0.0,0.0,False,False,1
0.6666666666666666,24.83,2.07,17.29895551629385,0.445603708535746,0.005523773603072127,False,False,0.0,0.0,6.106350588235294,0.0,0.0,False,False,1
0.75,24.75,2.05,13.30944550368301,0.5733533545166386,0.005499944109513038,False,True,0.0,6.112882352941176,6.112882352941176,0.48436157471486296,1.9619293921849947,False,False,2
0.8333333333333334,24.67,2.03,9.95057403660078,0.7140254611967709,0.005484623849201046,False,True,0.0,5.894873411752512,5.894873411752511,0.6930210405189996,1.9465110132411338,False,False,2
0.9166666666666666,24.58,2.02,12.718166696263168,0.5943218100100898,0.005484623849201046,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,2
1.0,24.5,2.0,15.458357448404145,0.497530064334698,0.005484623849201046,False,False,0.0,0.0,5.712045228139981,0.0,0.0,False,False,2
1.0833333333333333,24.42,2.0,18.198548200545122,0.41807923088833426,0.005484623849201046,False,False,0.0,0.0,6.13982588235294,0.0,0.0,False,False,2
1.1666666666666667,24.33,2.0,14.007176489266124,0.5459444595622791,0.00548018050054508,False,True,0.0,6.147174117647059,6.147174117647059,0.45753446509000617,1.962864126299239,False,False,3
1.25,24.25,2.0,10.317225200171647,0.6957737348316262,0.005477151076612958,False,True,0.0,6.1537058823529405,6.1537058823529405,0.6714262503994982,1.9607125951557098,False,False,3
1.3333333333333333,24.17,2.0,8.049332882244096,0.8105688475251063,0.005475743577057192,False,True,0.0,4.925160595490815,4.925160595490815,0.9107239149168731,1.858437583445473,False,False,3
1.4166666666666667,24.08,2.0,10.789568323478452,0.674018784729384,0.005475743577057192,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,3
1.5,24.0,2.0,13.529803764712806,0.5627077427027226,0.005475743577057192,False,False,0.0,0.0,5.086308169910976,0.0,0.0,False,False,3
1.5833333333333335,23.92,2.0,16.27003920594716,0.4715966582222955,0.005475743577057192,False,False,0.0,0.0,6.020562248710213,0.0,0.0,False,False,3
1.6666666666666665,23.83,2.0,12.237858440393733,0.6123591681885301,0.005475452173461482,False,True,0.0,6.187997647058824,6.187997647058824,0.5402811734103473,1.9493932541331493,False,False,4
1.75,23.75,2.0,9.204170021496333,0.7495054900411445,0.005475282582067064,False,True,0.0,5.588460501877111,5.588460501877111,0.75978622827703,1.8984548034510742,False,False,4
1.8333333333333335,23.67,2.0,11.94440778268229,0.6242979097767349,0.005475282582067064,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,4
1.9166666666666665,23.58,2.0,14.684645543868246,0.522054249051311,0.005475282582067064,False,False,0.0,0.0,5.494278520410461,0.0,0.0,False,False,4
2.0,23.5,2.0,17.424883305054205,0.43822291647935824,0.005475282582067064,False,False,0.0,0.0,6.214941176470588,0.0,0.0,False,False,4
2.0833333333333335,23.43,2.0,13.240270156369549,0.5733840526304862,0.005475237803984994,False,True,0.0,6.220656470588235,6.220656470588235,0.49270171529816464,1.9385757520819376,False,False,5
2.1666666666666665,23.37,2.0,9.798701536185941,0.720108988014187,0.005475209243452705,False,True,0.0,5.958361876851734,5.958361876851734,0.7115861893126763,1.915586595917467,False,False,5
2.25,23.3,2.0,12.538939666447932,0.6003299475649484,0.005475209243452705,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,5
2.3333333333333335,23.23,2.0,15.279177796709924,0.5024319403045581,0.005475209243452705,False,False,0.0,0.0,5.718962631431685,0.0,0.0,False,False,5
2.4166666666666665,23.17,2.0,18.019415926971917,0.42209418456994086,0.005475209243452705,False,False,0.0,0.0,6.241884705882353,0.0,0.0,False,False,5
2.5,23.1,2.0,13.754353214029624,0.5544873570250614,0.00547520111533683,False,True,0.0,6.2476,6.2476,0.4722460644073687,1.9296240080000002,False,False,6
2.5833333333333335,23.02,2.02,10.110539985454544,0.705210723834034,0.005475195704609196,False,True,0.0,6.16598401443753,6.16598401443753,0.6931469030896035,1.9155936351748806,False,False,6
2.6666666666666665,22.93,2.03,7.944017545333771,0.816321119888594,0.005475193279786862,False,True,0.0,4.858643256385739,4.858643256385739,0.9356115105819173,1.8079990842706108,False,False,6
2.75,22.85,2.05,10.752761711197781,0.6756056885547561,0.005475193279786862,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,6
2.8333333333333335,22.77,2.07,13.588908259167779,0.5604895206066405,0.005475193279786862,False,False,0.0,0.0,5.092735958411584,0.0,0.0,False,False,6
2.9166666666666665,22.68,2.08,16.438755998190775,0.4665067623935232,0.005475193279786862,False,False,0.0,0.0,6.131522866067234,0.0,0.0,False,False,6
3.0,22.6,2.1,12.407247266036196,0.6055451871844554,0.005475192800802812,False,True,0.0,6.288423529411764,6.288423529411764,0.5410170332495862,1.8923914430449826,False,False,7
3.0833333333333335,22.53,2.12,9.371853152053742,0.7410714221501546,0.005475192522913412,False,True,0.0,5.706666017763518,5.706666017763518,0.7581822067242638,1.8423673006393233,False,False,7
3.1666666666666665,22.47,2.13,12.290206850398256,0.6102244048167901,0.005475192522913412,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,7
3.25,22.4,2.15,15.235962930886853,0.5038279875833732,0.005475192522913412,False,False,0.0,0.0,5.66957382340632,0.0,0.0,False,False,7
3.3333333333333335,22.33,2.17,18.209121393519524,0.4170894726506266,0.005475192522913412,False,False,0.0,0.0,6.310468235294118,0.0,0.0,False,False,7
3.4166666666666665,22.27,2.18,14.052268524207694,0.5438579277596772,0.0054751924516326135,False,True,0.0,6.315367058823529,6.315367058823529,0.47051415154760895,1.8661035461010127,False,False,8
3.5,22.2,2.2,10.417657694745783,0.6908756198944984,0.005475192404188002,False,True,0.0,6.321105882352941,6.321105882352941,0.6872008117840384,1.8599763923875432,False,False,8
3.5833333333333335,22.13,2.25,8.292768519741191,0.7971824911473387,0.005475192383001357,False,True,0.0,4.976239391257743,4.976239391257743,0.903936105695769,1.7540315368624602,False,False,8
3.6666666666666665,22.07,2.3,11.444042467120106,0.645284378637393,0.005475192383001357,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,8
3.75,22.0,2.35,14.663822369876824,0.5227481460174381,0.005475192383001357,False,False,0.0,0.0,5.367060881379871,0.0,0.0,False,False,8
3.8333333333333335,21.93,2.4,17.952108228011344,0.42388430215912415,0.005475192383001357,False,False,0.0,0.0,6.343277647058824,0.0,0.0,False,False,8
3.9166666666666665,21.87,2.45,14.062275879635543,0.5435048810606993,0.0054751923788896335,False,True,0.0,6.348204705882353,6.348204705882353,0.4823457913402262,1.8045303379252877,False,False,9
4.0,21.8,2.5,10.66887462918244,0.6793923825909602,0.0054751923762378476,False,True,0.0,6.353952941176471,6.353952941176471,0.690008992398281,1.7944443063252595,False,False,9
4.083333333333333,21.73,2.58,8.69844074359871,0.7755487935517955,0.005475192375076128,False,True,0.0,5.07644584308785,5.07644584308785,0.8812739664542436,1.702947981017207,False,False,9
4.166666666666667,21.67,2.67,12.356658760826608,0.6075627060164994,0.005475192375076128,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,9
4.25,21.6,2.75,16.12448630666059,0.47594935969683094,0.005475192375076128,False,False,0.0,0.0,5.732923423267442,0.0,0.0,False,False,9
4.333333333333333,21.53,2.83,12.75867750913357,0.5917348947339768,0.005475192374813972,False,True,0.0,6.3761247058823525,6.3761247058823525,0.5640594413309832,1.7406478804113126,False,False,10
4.416666666666667,21.47,2.92,10.224894196743389,0.6998342872944009,0.0054751923746718095,False,True,0.0,5.896229159082322,5.896229159082322,0.7478847706657021,1.7025399578816607,False,False,10
4.5,21.4,3.0,8.755156357637318,0.7725769121029006,0.005475192374615661,False,True,0.0,4.90693406586668,4.90693406586668,0.9242314828799295,1.6410799754544096,False,False,10
4.583333333333333,21.35,3.08,12.975123208974946,0.5834049650621054,0.005475192374615661,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,10
4.666666666666667,21.3,3.17,17.318400779994512,0.4411758687386568,0.005475192374615661,False,False,0.0,0.0,5.991149410588232,0.0,0.0,False,False,10
4.75,21.25,3.25,14.2315022817398,0.5375736604831161,0.005475192374604753,False,True,0.0,6.399117647058824,6.399117647058824,0.5112270217937579,1.687671169550173,False,False,11
4.833333333333333,21.2,3.33,11.51376027588052,0.6423119578436907,0.005475192374598304,False,True,0.0,6.403223529411765,6.403223529411765,0.6826126271161519,1.6789766897139353,False,False,11
4.916666666666667,21.15,3.42,9.878869714632884,0.7162438171750481,0.005475192374595539,False,True,0.0,5.41994707157412,5.41994707157412,0.8188631173929244,1.6254486038020537,False,False,11
5.0,21.1,3.5,14.674286591153088,0.5223950262054325,0.005475192374595539,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,11
5.083333333333333,21.08,3.58,19.57931299627947,0.38286853858776226,0.005475192374595539,False,False,0.0,0.0,6.413077647058824,0.0,0.0,False,False,11
5.166666666666667,21.07,3.67,16.7557744017345,0.4571939978851621,0.005475192374594951,False,True,0.0,6.413898823529411,6.413898823529411,0.4329453518362849,1.647931826789738,False,False,12
5.25,21.05,3.75,14.183909247482745,0.5392343801591214,0.005475192374594575,False,True,0.0,6.4155411764705885,6.4155411764705885,0.5370690055152918,1.641652299441753,False,False,12
5.333333333333333,21.03,3.83,11.902737641485515,0.6260067763040315,0.005475192374594369,False,True,0.0,6.417183529411764,6.417183529411765,0.6876459870320155,1.635612935351035,False,False,12
5.416666666666667,21.02,3.92,10.527987829824323,0.6858058343622514,0.005475192374594282,False,True,0.0,5.579503159225612,5.579503159225612,0.7954670537666474,1.5966721515146973,False,False,12
5.5,21.0,4.0,9.721345222438401,0.723856381957666,0.005475192374594251,False,True,0.0,5.030084445631939,5.030084445631939,0.8954807082776516,1.570667835594478,False,False,12
5.583333333333333,21.0,4.03,15.242925225974538,0.5036025190354552,0.005475192374594251,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,12
5.666666666666667,21.0,4.07,20.819309993813764,0.35460209649114416,0.005475192374594251,False,False,0.0,0.0,6.4196470588235295,0.0,0.0,False,False,12
5.75,21.0,4.1,18.381363184870374,0.4126043001293149,0.005475192374594246,False,True,0.0,6.41964705882353,6.41964705882353,0.39936651789568517,1.6178676220778123,False,False,13
5.833333333333333,21.0,4.13,16.08212213203866,0.4772385848841817,0.005475192374594243,False,True,0.0,6.41964705882353,6.41964705882353,0.47212699188113555,1.6161260541065876,False,False,13
5.916666666666667,21.0,4.17,13.954636736717474,0.5473157003323517,0.00547519237459424,False,True,0.0,6.41964705882353,6.4196470588235295,0.5700805921888554,1.6138429434168928,False,False,13
6.0,21.0,4.2,12.031502758572149,0.6207117434081688,0.0054751923745942396,False,True,0.0,6.401491853259669,6.401491853259669,0.7035277960415328,1.611497247103925,False,False,13
6.083333333333333,21.07,4.23,10.867566565599564,0.6704613333994135,0.005475192374594239,False,True,0.0,5.6288991609746315,5.6288991609746315,0.7878133815214732,1.5840015373800094,False,False,13
6.166666666666667,21.13,4.27,10.156176193254435,0.703059330083058,0.005475192374594239,False,True,0.0,5.1636746688313115,5.1636746688313115,0.8660617999423951,1.5671862986056238,False,False,13
6.25,21.2,4.3,9.710453144720264,0.7243860921060837,0.005475192374594239,False,True,0.0,4.880637404344595,4.880637404344595,0.9315299676075526,1.5578736470765098,False,False,13
6.333333333333333,21.27,4.33,15.64306888052956,0.49083319822504906,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,13
6.416666666666667,21.33,4.37,21.630489380641944,0.3373832289553356,0.005475192374594239,False,False,0.0,0.0,6.392548235294119,0.0,0.0,False,False,13
6.5,21.4,4.4,19.51382534498972,0.38443036483455867,0.005475192374594239,False,True,0.0,6.3868,6.3868,0.3779430152635454,1.6126734636363635,False,False,14
6.583333333333333,21.52,4.42,17.499383598728457,0.43615799055661936,0.005475192374594239,False,True,0.0,6.376945882352941,6.376945882352941,0.4323932194912699,1.615001682450015,False,False,14
6.666666666666667,21.63,4.43,15.588206133134284,0.49256228244927125,0.005475192374594239,False,True,0.0,6.3679129411764706,6.3679129411764706,0.501367937140945,1.6175594932256478,False,False,14
6.75,21.75,4.45,13.80633745631829,0.5526152102913778,0.005475192374594239,False,True,0.0,6.358058823529413,6.358058823529412,0.590949255990878,1.6198958377979085,False,False,14
6.833333333333333,21.87,4.47,12.228103657498602,0.6127237011559837,0.005475192374594239,False,True,0.0,6.274156349709982,6.274156349709982,0.7011453363981377,1.6196591682476966,False,False,14
6.916666666666667,21.98,4.48,11.232258270404463,0.654408695042258,0.005475192374594239,False,True,0.0,5.665674992145784,5.665674992145784,0.7713923400623967,1.601347277398501,False,False,14
7.0,22.1,4.5,10.596874174286416,0.6826615604298548,0.005475192374594239,False,True,0.0,5.284119033342525,5.284119033342525,0.8344017108304964,1.5908335529742192,False,False,14
7.083333333333333,22.25,4.52,10.185819658923972,0.7016660805120959,0.005475192374594239,False,True,0.0,5.042337172814638,5.042337172814638,0.8866135732105157,1.5861200151985257,False,False,14
7.166666666666667,22.4,4.53,9.91055299749067,0.7147235291080594,0.005475192374594239,False,True,0.0,4.887805104752378,4.887805104752378,0.9275653292293519,1.584582554828848,False,False,14
7.25,22.55,4.55,16.144594936966953,0.47533878313368216,0.005475192374594239,False,False,0.0,0.0,4.818774083633143,0.0,0.0,False,False,14
7.333333333333333,22.7,4.57,22.40603925859478,0.3217962606098635,0.005475192374594239,False,False,0.0,0.0,6.280258823529412,0.0,0.0,False,False,14
7.416666666666667,22.85,4.58,20.580495760962148,0.3598582493216504,0.005475192374594239,False,True,0.0,6.268011764705882,6.268011764705882,0.35438708013415227,1.6430632501050149,False,False,15
7.5,23.0,4.6,18.835628225456574,0.40103305694216645,0.005475192374594239,False,True,0.0,6.255764705882353,6.255764705882353,0.39513651870129457,1.6460130494960132,False,False,15
7.583333333333333,23.18,4.62,17.178929213795914,0.44508707425625754,0.005475192374594239,False,True,0.0,6.241068235294118,6.241068235294118,0.44392344638270403,1.6497452648237387,False,False,15
7.666666666666667,23.37,4.63,15.6070214568812,0.4919685194259012,0.005475192374594239,False,True,0.0,6.2255552941176475,6.2255552941176475,0.5030568009925599,1.6542033137729417,False,False,15
7.75,23.55,4.65,14.136410519226652,0.5408975478657608,0.005475192374594239,False,True,0.0,6.210858823529411,6.210858823529411,0.5762437744414471,1.657938514578264,False,False,15
7.833333333333333,23.73,4.67,12.77465115589378,0.5911156130587819,0.005475192374594239,False,True,0.0,6.196162352941177,6.196162352941177,0.6674138576796811,1.6616771024729446,False,False,15
7.916666666666667,23.92,4.68,11.842415388333531,0.6285047158180329,0.005475192374594239,False,True,0.0,5.763456321979009,5.763456321979009,0.7295417168366697,1.6517409091627822,False,False,15
8.0,24.1,4.7,11.225361337798583,0.6547082558061177,0.005475192374594239,False,True,0.0,5.439289848126997,5.439289848126997,0.7823134600834886,1.6448366183817995,False,False,15
8.083333333333334,24.32,4.72,10.813448990821769,0.672880781931947,0.005475192374594239,False,True,0.0,5.225966712208956,5.225966712208956,0.8261332675619838,1.6428974157491758,False,False,15
8.166666666666666,24.53,4.73,10.529563426309766,0.6857337363438383,0.005475192374594239,False,True,0.0,5.085599714522021,5.085599714522021,0.8609072082325467,1.643567611216365,False,False,15
8.25,24.75,4.75,10.340771624149642,0.694433411760534,0.005475192374594239,False,True,0.0,4.990102185910785,4.990102185910785,0.8881097365418463,1.6456885256309752,False,False,15
8.333333333333334,24.97,4.77,10.218292049476576,0.7001434162579129,0.005475192374594239,False,True,0.0,4.927492662776212,4.927492662776212,0.9079668965766925,1.6489464641745484,False,False,15
8.416666666666666,25.18,4.78,10.135338307274251,0.7040405686348967,0.005475192374594239,False,True,0.0,4.887481508062137,4.887481508062137,0.9217322479636675,1.653059263727903,False,False,15
8.5,25.4,4.8,10.088692378657266,0.7062426467215849,0.005475192374594239,False,True,0.0,4.86076406838813,4.86076406838813,0.9315014142498207,1.6575544988037174,False,False,15
8.583333333333334,25.58,4.82,10.068821574075878,0.7071830553285383,0.005475192374594239,False,True,0.0,4.845965863383969,4.845965863383969,0.9371782242326991,1.6613509765191548,False,False,15
8.666666666666666,25.77,4.83,10.061479599040455,0.7075308772069757,0.005475192374594239,False,True,0.0,4.839606860490482,4.839606860490482,0.9396175414499718,1.6660630784259256,False,False,15
8.75,25.95,4.85,10.071288844533164,0.7070662127600218,0.005475192374594239,False,True,0.0,4.8371585094793526,4.8371585094793526,0.9405044713224908,1.6707294117647058,False,False,15
8.833333333333334,26.13,4.87,10.094351384871938,0.7059750838695122,0.005475192374594239,False,True,0.0,4.839829873491435,4.839829873491435,0.9392036784021387,1.6757270588235293,False,False,15
8.916666666666666,26.32,4.88,10.120173379416984,0.7047556359598156,0.005475192374594239,False,True,0.0,4.846275681598747,4.846275681598747,0.9361970200064369,1.6810023529411766,False,False,15
9.0,26.5,4.9,10.155950012767612,0.7030699725123624,0.005475192374594239,False,True,0.0,4.8533607608436995,4.8533607608436995,0.9328373864098825,1.686,False,False,15
9.083333333333334,26.67,4.92,10.199694613628278,0.7010150163979122,0.005475192374594239,False,True,0.0,4.863117920677922,4.863117920677922,0.9282268751686205,1.69048,False,False,15
9.166666666666666,26.83,4.93,10.242194250771565,0.6990249800255856,0.005475192374594239,False,True,0.0,4.874906244276016,4.874906244276016,0.9226488957144234,1.6946964705882355,False,False,15
9.25,27.0,4.95,10.291700101684462,0.6967148473291205,0.005475192374594239,False,True,0.0,4.886014475534347,4.886014475534347,0.9172541297202353,1.699176470588235,False,False,15
9.333333333333334,27.17,4.97,10.347016373774247,0.6941436808013959,0.005475192374594239,False,True,0.0,4.898749502992439,4.898749502992439,0.9110412584373196,1.7036564705882353,False,False,15
9.416666666666666,27.33,4.98,10.39939713265278,0.6917187470921474,0.005475192374594239,False,True,0.0,4.912785517166845,4.912785517166845,0.9041996327528925,1.7078729411764706,False,False,15
9.5,27.5,5.0,10.457589348926472,0.6890358878152102,0.005475192374594239,False,True,0.0,4.925594259794334,4.925594259794334,0.8977623726435,1.7123529411764704,False,False,15
9.583333333333334,27.67,5.0,10.505032950482985,0.6868571939749903,0.005475192374594239,False,True,0.0,4.939574714768577,4.939574714768577,0.8907108458558936,1.7168329411764705,False,False,15
9.666666666666666,27.83,5.0,10.544058066397078,0.6850708712660968,0.005475192374594239,False,True,0.0,4.950454894045584,4.950454894045584,0.8849795215819488,1.721049411764706,False,False,15
9.75,28.0,5.0,10.576637382471723,0.6835835788830299,0.005475192374594239,False,True,0.0,4.958747747411387,4.958747747411387,0.8802221280537723,1.7255294117647058,False,False,15
9.833333333333334,28.17,5.0,10.60423443860239,0.6823265611108493,0.005475192374594239,False,True,0.0,4.96513449296324,4.96513449296324,0.876206856901694,1.7300094117647058,False,False,15
9.916666666666666,28.33,5.0,10.627889870970494,0.6812511396555945,0.005475192374594239,False,True,0.0,4.970171425139476,4.970171425139476,0.8727766320285034,1.7342258823529413,False,False,15
10.0,28.5,5.0,10.64860254317997,0.680311059641623,0.005475192374594239,False,True,0.0,4.973926045436184,4.973926045436184,0.8697646839914349,1.738705882352941,False,False,15
10.083333333333334,28.67,4.98,10.65114839347847,0.6801956121280235,0.005475192374594239,False,True,0.0,4.976799994299798,4.976799994299798,0.8670760826482686,1.743185882352941,False,False,15
10.166666666666666,28.83,4.97,10.64693044088273,0.6803868969510551,0.005475192374594239,False,True,0.0,4.975299821193792,4.975299821193792,0.8664242158186217,1.7475886893601744,False,False,15
10.25,29.0,4.95,10.629384342645224,0.6811832618496032,0.005475192374594239,False,True,0.0,4.972047513019468,4.972047513019468,0.8665045913278199,1.752662648880268,False,False,15
10.333333333333334,29.17,4.93,10.600988340774888,0.6824742831924665,0.005475192374594239,False,True,0.0,4.965712749201642,4.965712749201642,0.8680979462455065,1.7576346557447826,False,False,15
10.416666666666666,29.33,4.92,10.571516160948088,0.6838171303538794,0.005475192374594239,False,True,0.0,4.957126200583209,4.957126200583209,0.8709903495349923,1.761907352036422,False,False,15
10.5,29.5,4.9,10.533188519718193,0.6855678872222638,0.005475192374594239,False,True,0.0,4.948364033244091,4.948364033244091,0.8740500122956666,1.7668009738073494,False,False,15
10.583333333333334,29.63,4.88,10.48712602188865,0.6876786044315842,0.005475192374594239,False,True,0.0,4.938262576356865,4.938262576356865,0.8783078159019128,1.7705961090629352,False,False,15
10.666666666666666,29.77,4.87,10.442547193974962,0.6897282643785808,0.005475192374594239,False,True,0.0,4.926551866297149,4.926551866297149,0.883580577697492,1.7742320181348707,False,False,15
10.75,29.9,4.85,10.391051142934337,0.6921044835036883,0.005475192374594239,False,True,0.0,4.915517767539928,4.915517767539928,0.8888226286670192,1.7779986257328637,False,False,15
10.833333333333334,30.03,4.83,10.333696144987927,0.6947618487655928,0.005475192374594239,False,True,0.0,4.903225721816622,4.903225721816622,0.8950689073845693,1.781722993209375,False,False,15
10.916666666666666,30.17,4.82,10.27917216792065,0.6972986400721901,0.005475192374594239,False,True,0.0,4.889888464512799,4.889888464512799,0.9022330227193127,1.7853001745029038,False,False,15
11.0,30.3,4.8,10.21892089161665,0.7001139657191351,0.005475192374594239,False,True,0.0,4.87753013843796,4.87753013843796,0.9092476182303773,1.7890261717347864,False,False,15
11.083333333333334,30.43,4.78,10.153720432939274,0.7031748901755495,0.005475192374594239,False,True,0.0,4.86427009641351,4.86427009641351,0.9172442632143935,1.7927220167437283,False,False,15
11.166666666666666,30.57,4.77,10.091910552404121,0.7060904746860885,0.005475192374594239,False,True,0.0,4.850282162079865,4.850282162079865,0.9261774100607318,1.796274636345521,False,False,15
11.25,30.7,4.75,10.024966588113088,0.7092635063596113,0.005475192374594239,False,True,0.0,4.837369805832321,4.837369805832321,0.9349245408708001,1.7999871063794677,False,False,15
11.333333333333334,30.83,4.73,9.95351146690225,0.7126679775681058,0.005475192374594239,False,True,0.0,4.82375948559101,4.82375948559101,0.9447143308186298,1.8035255773563672,False,False,15
11.416666666666666,30.97,4.72,16.420473654666658,0.46705020611281206,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,15
11.5,31.1,4.7,22.86003346027952,0.31304905341504674,0.005475192374594239,False,False,0.0,0.0,5.595588235294117,0.0,0.0,False,False,15
11.583333333333334,31.23,4.68,21.851469437949852,0.33285705503707375,0.005475192374594239,False,True,0.0,5.585035294117647,5.585035294117646,0.3077454849756297,1.8447434015177595,False,False,16
11.666666666666666,31.37,4.67,20.8558954531152,0.3538045298436617,0.005475192374594239,False,True,0.0,5.573670588235293,5.573670588235293,0.3255004226971506,1.8482576318404305,False,False,16
11.75,31.5,4.65,19.86261206385863,0.3761937966318569,0.005475192374594239,False,True,0.0,5.563117647058823,5.563117647058823,0.3452832469385187,1.8520205524426088,False,False,16
11.833333333333334,31.63,4.63,18.873294752876866,0.40009009504269333,0.005475192374594239,False,True,0.0,5.552564705882353,5.552564705882353,0.3676601180021089,1.8557897970874468,False,False,16
11.916666666666666,31.77,4.62,17.90125262773887,0.4252434986163003,0.005475192374594239,False,True,0.0,5.541200000000001,5.541200000000001,0.3930721265972609,1.8593087175757574,False,False,16
12.0,31.9,4.6,16.936923605195012,0.451966414370449,0.005475192374594239,False,True,0.0,5.530647058823529,5.530647058823529,0.4218830735683672,1.8630866746201291,False,False,16
12.083333333333334,32.08,4.58,15.986761490123008,0.48015496561694937,0.005475192374594239,False,True,0.0,5.516035294117648,5.516035294117648,0.4547604191708469,1.8679575756582705,False,False,16
12.166666666666666,32.27,4.57,15.06407561281752,0.5094301508555422,0.005475192374594239,False,True,0.0,5.500611764705882,5.500611764705882,0.49270768134625653,1.8725662860484733,False,False,16
12.25,32.45,4.55,14.160629067080913,0.5400488178373773,0.005475192374594239,False,True,0.0,5.486,5.486,0.5364508632331113,1.8774431999999999,False,False,16
12.333333333333334,32.63,4.53,13.279825004447096,0.5719003246999205,0.005475192374594239,False,True,0.0,5.471388235294117,5.471388235294117,0.5877873977372468,1.8823253313998947,False,False,16
12.416666666666666,32.82,4.52,12.53277608796826,0.6005711593097496,0.005475192374594239,False,True,0.0,5.341242517496184,5.341242517496184,0.6348471520539526,1.8822424663540533,False,False,16
12.5,33.0,4.5,11.90168161250451,0.6260504106228436,0.005475192374594239,False,True,0.0,5.212987294448228,5.212987294448228,0.6810510149074515,1.882418987908115,False,False,16
12.583333333333334,33.12,4.5,11.376440588736534,0.6481813028382335,0.005475192374594239,False,True,0.0,5.110129621019627,5.110129621019627,0.7286601720593611,1.881159687571296,False,False,16
12.666666666666666,33.23,4.5,10.93527657866918,0.6674479098056314,0.005475192374594239,False,True,0.0,5.026585047070447,5.026585047070447,0.7757874570335176,1.8804372102093032,False,False,16
12.75,33.35,4.5,10.561790996879557,0.6842608888862328,0.005475192374594239,False,True,0.0,4.957701725069849,4.957701725069849,0.8220296245901973,1.8805583805415953,False,False,16
12.833333333333334,33.47,4.5,10.242896863238808,0.6989921335206623,0.005475192374594239,False,True,0.0,4.900855388172641,4.900855388172641,0.8671720253848832,1.8811693093904704,False,False,16
12.916666666666666,33.58,4.5,9.968285405087922,0.7119625779986483,0.005475192374594239,False,True,0.0,4.853720657576334,4.853720657576334,0.9110694830309578,1.881929220751934,False,False,16
13.0,33.7,4.5,16.133821389185346,0.4756658006804362,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,16
13.083333333333334,33.83,4.52,22.32675975543431,0.32335181957325415,0.005475192374594239,False,False,0.0,0.0,5.373976470588236,0.0,0.0,False,False,16
13.166666666666666,33.97,4.53,21.39700461515614,0.3422409608709236,0.005475192374594239,False,True,0.0,5.362611764705883,5.362611764705883,0.3045839672611596,1.9112906990144898,False,False,17
13.25,34.1,4.55,20.51093770403204,0.3614056229387893,0.005475192374594239,False,True,0.0,5.352058823529411,5.352058823529411,0.32122134437110694,1.9131160687478608,False,False,17
13.333333333333334,34.23,4.57,19.668258292034256,0.38075868193279244,0.005475192374594239,False,True,0.0,5.3415058823529415,5.3415058823529415,0.33890165807459566,1.9149490519188626,False,False,17
13.416666666666666,34.37,4.58,18.858666932618583,0.40045599855798464,0.005475192374594239,False,True,0.0,5.330141176470589,5.330141176470589,0.35760880180593346,1.9174831798105199,False,False,17
13.5,34.5,4.6,18.091949983631554,0.4201719064537819,0.005475192374594239,False,True,0.0,5.319588235294117,5.319588235294117,0.3777501066946896,1.9193267156612004,False,False,17
13.583333333333334,34.58,4.62,17.363517016665302,0.43991894826546973,0.005475192374594239,False,True,0.0,5.313094117647059,5.313094117647059,0.39938450179238155,1.920102042011414,False,False,17
13.666666666666666,34.67,4.63,16.66346898007725,0.4598838274034537,0.005475192374594239,False,True,0.0,5.305788235294118,5.305788235294118,0.422333875553643,1.921568162356827,False,False,17
13.75,34.75,4.65,16.00123310380337,0.4797111005344988,0.005475192374594239,False,True,0.0,5.299294117647059,5.299294117647059,0.44713464538641556,1.9223551542210813,False,False,17
13.833333333333334,34.83,4.67,15.376344122095478,0.49930390660478047,0.005475192374594239,False,True,0.0,5.2928,5.2928,0.4734696580369836,1.923149951862955,False,False,17
13.916666666666666,34.92,4.68,14.779174845673698,0.5188702779925695,0.005475192374594239,False,True,0.0,5.285494117647058,5.285494117647058,0.5012902569398101,1.9246249270434452,False,False,17
14.0,35.0,4.7,14.218533700053074,0.5380256191763879,0.005475192374594239,False,True,0.0,5.279,5.279,0.5312482190274058,1.9254310212765957,False,False,17
14.083333333333334,35.0,4.72,13.687796571201154,0.5568926890417045,0.005475192374594239,False,True,0.0,5.279000000000001,5.279,0.5635570025948756,1.9245258050847458,False,False,17
14.166666666666666,35.0,4.73,13.20950442349427,0.574532675636741,0.005475192374594239,False,True,0.0,5.243078972722044,5.243078972722044,0.5939156814315895,1.9226316322646368,False,False,17
14.25,35.0,4.75,12.807949573904647,0.5898270018417827,0.005475192374594239,False,True,0.0,5.188048362229676,5.188048362229676,0.6219208414604949,1.9195403786307546,False,False,17
14.333333333333334,35.0,4.77,12.472344664356461,0.6029599692696825,0.005475192374594239,False,True,0.0,5.141846875073691,5.141846875073691,0.6480823224932046,1.9168271018111143,False,False,17
14.416666666666666,35.0,4.78,12.184727312932768,0.6144761635075359,0.005475192374594239,False,True,0.0,5.103233355815184,5.103233355815184,0.6721041366104095,1.914861712191642,False,False,17
14.5,35.0,4.8,11.947490298649088,0.6241607578934631,0.005475192374594239,False,True,0.0,5.07014111603469,5.07014111603469,0.6944768824734998,1.9127043417228746,False,False,17
14.583333333333334,35.0,4.82,11.75404395239783,0.6321843541959766,0.005475192374594239,False,True,0.0,5.042845460460979,5.042845460460979,0.7143248299968464,1.9107936113235844,False,False,17
14.666666666666666,35.0,4.83,11.590246685437213,0.6390685856461534,0.005475192374594239,False,True,0.0,5.020588204968153,5.020588204968153,0.7315411407046573,1.9095051504316647,False,False,17
14.75,35.0,4.85,11.460989582464682,0.64456042249153,0.005475192374594239,False,True,0.0,5.001742268146819,5.001742268146819,0.7469089686378527,1.907950799876603,False,False,17
14.833333333333334,35.0,4.87,11.362162104631064,0.6487950361765993,0.005475192374594239,False,True,0.0,4.9868704009812035,4.9868704009812035,0.7595862198919273,1.906564425106083,False,False,17
14.916666666666666,35.0,4.88,11.28187084633019,0.6522583443549995,0.005475192374594239,False,True,0.0,4.975499659344154,4.975499659344154,0.7696264885235731,1.9057221383621432,False,False,17
15.0,35.0,4.9,11.226428826638967,0.6546618805473573,0.005475192374594239,False,True,0.0,4.9662616298622115,4.9662616298622115,0.7780161786899489,1.9045720330611822,False,False,17
15.083333333333334,35.0,4.92,11.193171324135006,0.6561084263555095,0.005475192374594239,False,True,0.0,4.959882666282805,4.959882666282805,0.7839356429609208,1.9035418055136153,False,False,17
15.166666666666666,35.0,4.93,11.171488196739602,0.6570534683438373,0.005475192374594239,False,True,0.0,4.956056175141316,4.956056175141316,0.7875373542922149,1.903005250408089,False,False,17
15.25,35.0,4.95,11.16852852748803,0.6571825813774979,0.005475192374594239,False,True,0.0,4.953561390847504,4.953561390847504,0.7899064920624168,1.9021368437452921,False,False,17
15.333333333333334,35.0,4.97,11.18247012956513,0.6565746391106138,0.005475192374594239,False,True,0.0,4.953220861724143,4.953220861724143,0.7902311627586969,1.902,False,False,17
15.416666666666666,35.0,4.98,11.203406061689606,0.6556628822474949,0.005475192374594239,False,True,0.0,4.954824933372031,4.954824933372031,0.788704509283453,1.9020000000000001,False,False,17
15.5,35.0,5.0,11.239017421497161,0.6541152675760665,0.005475192374594239,False,True,0.0,4.957233748008776,4.957233748008776,0.7864248420506182,1.9019999999999997,False,False,17
15.583333333333334,34.95,4.97,11.245201998154092,0.6538469125394581,0.005475192374594239,False,True,0.0,4.962588303949833,4.962588303949833,0.7827806572140431,1.900776470588235,False,False,17
15.666666666666666,34.9,4.93,11.216348223786804,0.6550999620866679,0.005475192374594239,False,True,0.0,4.96456966888321,4.96456966888321,0.7823176992152167,1.9008849273063406,False,False,17
15.75,34.85,4.9,11.16434239089553,0.6573652465082602,0.005475192374594239,False,True,0.0,4.962425534704512,4.962425534704512,0.7856094602970563,1.9007478654090877,False,False,17
15.833333333333334,34.8,4.87,11.091718972837556,0.6605432883565565,0.005475192374594239,False,True,0.0,4.95746507987927,4.95746507987927,0.7914453774914899,1.9005130798383505,False,False,17
15.916666666666666,34.75,4.83,10.992611301686077,0.6649080906998777,0.005475192374594239,False,True,0.0,4.949922293123528,4.949922293123528,0.7996621816171855,1.9005895694889432,False,False,17
16.0,34.7,4.8,10.878462331792756,0.6699753923211592,0.005475192374594239,False,True,0.0,4.939023696272052,4.939023696272052,0.8110974518993321,1.9001463750465266,False,False,17
16.083333333333332,34.63,4.75,10.734705188523424,0.6764186798025001,0.005475192374594239,False,True,0.0,4.9264430851705825,4.9264430851705825,0.8247413444195414,1.899977402595958,False,False,17
16.166666666666668,34.57,4.7,10.565545622852165,0.6840895273826394,0.005475192374594239,False,True,0.0,4.909718059013738,4.909718059013738,0.8425457518536738,1.8999175836717819,False,False,17
16.25,34.5,4.65,10.374674492798995,0.6928620823295909,0.005475192374594239,False,True,0.0,4.889582396466715,4.889582396466715,0.8645936829141261,1.8995013587209229,False,False,17
16.333333333333332,34.43,4.6,10.165687130899897,0.7026119768145568,0.005475192374594239,False,True,0.0,4.866216913874713,4.866216913874713,0.8910197550243294,1.8989785324023105,False,False,17
16.416666666666668,34.37,4.55,9.941941523197196,0.7132209446426353,0.005475192374594239,False,True,0.0,4.839955820245359,4.839955820245359,0.9220645701221154,1.8986060761091705,False,False,17
16.5,34.3,4.5,16.10747750729462,0.47646650057805984,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,17
16.583333333333332,34.23,4.45,22.204507536013175,0.32576718075077704,0.005475192374594239,False,False,0.0,0.0,5.3415058823529415,0.0,0.0,False,False,17
16.666666666666668,34.17,4.4,21.148558890299746,0.34749661011079164,0.005475192374594239,False,True,0.0,5.346376470588235,5.346376470588235,0.3058196079271211,1.9221618341340043,False,False,18
16.75,34.1,4.35,20.045061532396378,0.3719644626535671,0.005475192374594239,False,True,0.0,5.352058823529411,5.352058823529411,0.32616333766498307,1.923283298413077,False,False,18
16.833333333333332,34.03,4.3,18.898262670634352,0.39946640999690863,0.005475192374594239,False,True,0.0,5.357741176470588,5.357741176470588,0.3504578543386536,1.9244662427913415,False,False,18
16.916666666666668,33.97,4.25,17.714264258893564,0.4302833329956684,0.005475192374594239,False,True,0.0,5.362611764705882,5.362611764705882,0.3797203543462965,1.9259281064512925,False,False,18
17.0,33.9,4.2,16.49883428507108,0.4647255992643443,0.005475192374594239,False,True,0.0,5.368294117647059,5.368294117647059,0.41552112142805814,1.927240631108914,False,False,18
17.083333333333332,33.8,4.13,15.237840105818512,0.5037671756924516,0.005475192374594239,False,True,0.0,5.376411764705882,5.376411764705882,0.46013656256284075,1.9291504190956539,False,False,18
17.166666666666668,33.7,4.07,13.954306337027804,0.5473274437237591,0.005475192374594239,False,True,0.0,5.384529411764706,5.384529411764706,0.5175918714363344,1.9305916122186986,False,False,18
17.25,33.6,4.0,12.660668721098844,0.5955505471164767,0.005475192374594239,False,True,0.0,5.386091469244229,5.386091469244229,0.5919565259731648,1.9324626792571393,False,False,18
17.333333333333332,33.5,3.93,11.523127099499392,0.6419137729767983,0.005475192374594239,False,True,0.0,5.205895144780975,5.205895144780975,0.668769980835932,1.9258518710387733,False,False,18
17.416666666666668,33.4,3.87,10.531561245007811,0.6856423299785721,0.005475192374594239,False,True,0.0,5.043476557788582,5.043476557788582,0.7608905707722838,1.9193330369701656,False,False,18
17.5,33.3,3.8,9.659935696723181,0.726848564994545,0.005475192374594239,False,True,0.0,4.898272511858121,4.898272511858121,0.8714515649212622,1.914169110027917,False,False,18
17.583333333333332,33.2,3.75,14.7978823501377,0.5182444238783707,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,18
17.666666666666668,33.1,3.7,19.86732304817336,0.37608391404519875,0.005475192374594239,False,False,0.0,0.0,5.4332352941176465,0.0,0.0,False,False,18
17.75,33.0,3.65,17.937175202754908,0.42428290353549564,0.005475192374594239,False,True,0.0,5.44135294117647,5.44135294117647,0.36018212367181984,1.9440035460966016,False,False,19
17.833333333333332,32.9,3.6,16.011893368532437,0.47938442957925237,0.005475192374594239,False,True,0.0,5.449470588235294,5.449470588235294,0.41453660812201726,1.9456854321799308,False,False,19
17.916666666666668,32.8,3.55,14.114738680487017,0.5416582977515441,0.005475192374594239,False,True,0.0,5.457588235294117,5.457588235294117,0.4877382377314367,1.9474756143281837,False,False,19
18.0,32.7,3.5,12.278133773336956,0.6107093677554204,0.005475192374594239,False,True,0.0,5.465705882352941,5.465705882352941,0.5901332328478031,1.9493787338012851,False,False,19
18.083333333333332,32.53,3.45,10.75274703605623,0.675606238224879,0.005475192374594239,False,True,0.0,5.195082940078455,5.195082940078455,0.7024582024267525,1.934707526277762,False,False,19
18.166666666666668,32.37,3.4,9.508537122874502,0.7342847652583566,0.005475192374594239,False,True,0.0,4.9455592733170635,4.9455592733170635,0.8460346888670653,1.9211772111655416,False,False,19
18.25,32.2,3.35,14.09843613325814,0.5422313594027992,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,19
18.333333333333332,32.03,3.3,18.619829188262916,0.4064838702976724,0.005475192374594239,False,False,0.0,0.0,5.520094117647059,0.0,0.0,False,False,19
18.416666666666668,31.87,3.25,16.220970035173544,0.47302773620861455,0.005475192374594239,False,True,0.0,5.533082352941177,5.533082352941177,0.3998006625290285,1.9536395093753527,False,False,20
18.5,31.7,3.2,13.885110803977883,0.5497930970251217,0.005475192374594239,False,True,0.0,5.546882352941177,5.546882352941177,0.4864817900065319,1.9548174520328723,False,False,20
18.583333333333332,31.53,3.17,11.70222961712545,0.6343530346183093,0.005475192374594239,False,True,0.0,5.539373041795436,5.539373041795436,0.6135441240603232,1.9529027399519785,False,False,20
18.666666666666668,31.37,3.13,9.997762541893588,0.7105574898909095,0.005475192374594239,False,True,0.0,5.140025880632709,5.140025880632709,0.7547342161899534,1.9296101727918666,False,False,20
18.75,31.2,3.1,14.245131775382923,0.5370991276617008,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,20
18.833333333333332,31.03,3.07,18.45139743564494,0.4107961359136827,0.005475192374594239,False,False,0.0,0.0,5.601270588235294,0.0,0.0,False,False,20
18.916666666666668,30.87,3.03,15.75477707698084,0.48733355787319643,0.005475192374594239,False,True,0.0,5.614258823529411,5.614258823529411,0.41074573431314026,1.9545366674441287,False,False,21
19.0,30.7,3.0,13.184589307813335,0.5754685938523328,0.005475192374594239,False,True,0.0,5.628070588235294,5.628070588235294,0.5149987313358314,1.954075954546713,False,False,21
19.083333333333332,30.53,2.97,10.93805136632594,0.6673247421650059,0.005475192374594239,False,True,0.0,5.474112011489856,5.474112011489856,0.6582105272317843,1.9433092700799102,False,False,21
19.166666666666668,30.37,2.93,9.245518821862028,0.7474066139162554,0.005475192374594239,False,True,0.0,5.01486490102154,5.01486490102154,0.8311192165994475,1.9152114458218725,False,False,21
19.25,30.2,2.9,13.218864233835923,0.5741815221392085,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,21
19.333333333333332,30.03,2.87,17.1511060725825,0.44587197062788986,0.005475192374594239,False,False,0.0,0.0,5.5139219243934425,0.0,0.0,False,False,21
19.416666666666668,29.87,2.83,14.254018709328724,0.5367899677419727,0.005475192374594239,False,True,0.0,5.695642352941176,5.695642352941176,0.4612909506938386,1.954525631508577,False,False,22
19.5,29.7,2.8,11.563300473154722,0.6402091304024442,0.005475192374594239,False,True,0.0,5.709482352941176,5.709482352941176,0.6071757221171686,1.954284489708354,False,False,22
19.583333333333332,29.53,2.77,9.550423473770255,0.7322189635742437,0.005475192374594239,False,True,0.0,5.172294267983277,5.172294267983277,0.7755485218752695,1.9189934521980634,False,False,22
19.666666666666668,29.37,2.73,13.290848637456024,0.5714888977554539,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,22
19.75,29.2,2.7,16.99017022791448,0.4504426196856526,0.005475192374594239,False,False,0.0,0.0,5.585059831608337,0.0,0.0,False,False,22
19.833333333333332,29.03,2.67,13.885043522733165,0.5497955005195517,0.005475192374594239,False,True,0.0,5.764028235294117,5.764028235294117,0.4730954669996481,1.9557747976272564,False,False,23
19.916666666666668,28.87,2.63,11.050690854333649,0.6623463048010135,0.005475192374594239,False,True,0.0,5.749513993410712,5.749513993410712,0.636824278226113,1.9558456122943002,False,False,23
20.0,28.7,2.6,9.035516961861829,0.7580719555949754,0.005475192374594239,False,True,0.0,5.074123490896378,5.074123490896378,0.8252852906349107,1.9099308226441163,False,False,23
20.083333333333332,28.57,2.58,12.570424259411016,0.5990883166628557,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,23
20.166666666666668,28.43,2.57,16.09163036588443,0.4769488897724769,0.005475192374594239,False,False,0.0,0.0,5.45758955056795,0.0,0.0,False,False,23
20.25,28.3,2.55,12.893597321084993,0.5865269691654569,0.005475192374594239,False,True,0.0,5.823458823529412,5.823458823529411,0.5166942840593098,1.9559580022959493,False,False,24
20.333333333333332,28.17,2.53,10.235287502548292,0.6993479563064401,0.005475192374594239,False,True,0.0,5.553218469696224,5.553218469696224,0.6923374559064789,1.9367365424522698,False,False,24
20.416666666666668,28.03,2.52,8.409914581882754,0.7908668111378119,0.005475192374594239,False,True,0.0,4.879164498486497,4.879164498486497,0.9171765875137297,1.8879340022629847,False,False,24
20.5,27.9,2.5,11.835212350825767,0.6288037384902342,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,24
20.583333333333332,27.78,2.48,15.233107737617237,0.5039204644785471,0.005475192374594239,False,False,0.0,0.0,5.299149568360893,0.0,0.0,False,False,24
20.666666666666668,27.67,2.47,18.61730193333293,0.40654819703933726,0.005475192374594239,False,False,0.0,0.0,5.874748235294117,0.0,0.0,False,False,24
20.75,27.55,2.45,15.066051626868862,0.509365352495577,0.005475192374594239,False,True,0.0,5.884517647058823,5.884517647058823,0.4252730273376544,1.9539004607471224,False,False,25
20.833333333333332,27.43,2.43,11.802103901010097,0.6301802344555435,0.005475192374594239,False,True,0.0,5.894287058823529,5.894287058823529,0.5762622431720096,1.9543638543698574,False,False,25
20.916666666666668,27.32,2.42,9.372100857427549,0.7410590398743996,0.005475192374594239,False,True,0.0,5.307355208293561,5.307355208293561,0.767861564969213,1.9113480451857776,False,False,25
21.0,27.2,2.4,12.660386715612841,0.5955615657871246,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,25
21.083333333333332,27.12,2.4,15.94867257379813,0.4813254122474839,0.005475192374594239,False,False,0.0,0.0,5.550879666791735,0.0,0.0,False,False,25
21.166666666666668,27.03,2.4,19.23695843198342,0.391113060937864,0.005475192374594239,False,False,0.0,0.0,5.926851764705882,0.0,0.0,False,False,25
21.25,26.95,2.4,15.548557573673515,0.4938161234558287,0.005475192374594239,False,True,0.0,5.933364705882353,5.933364705882353,0.4101397507327339,1.9478235919723181,False,False,26
21.333333333333332,26.87,2.4,12.168430839026366,0.6151360134591977,0.005475192374594239,False,True,0.0,5.9398776470588235,5.9398776470588235,0.554156533441613,1.9458651549970012,False,False,26
21.416666666666668,26.78,2.4,9.584926229917292,0.7305221984960498,0.005475192374594239,False,True,0.0,5.430505023879868,5.430505023879868,0.7455283390438112,1.9072035331976476,False,False,26
21.5,26.7,2.4,12.873212088102584,0.5873105375976655,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,26
21.583333333333332,26.63,2.38,16.13409556413633,0.475657475312001,0.005475192374594239,False,False,0.0,0.0,5.638100957233533,0.0,0.0,False,False,26
21.666666666666668,26.57,2.37,12.645078381566423,0.5961600442168649,0.005475192374594239,False,True,0.0,5.964301176470587,5.964301176470587,0.5271723910207682,1.9438203266440652,False,False,27
21.75,26.5,2.35,9.847637598127736,0.7177459991648324,0.005475192374594239,False,True,0.0,5.580044779553385,5.580044779553385,0.7182965458154068,1.9177385318437024,False,False,27
21.833333333333332,26.43,2.33,13.040015118782625,0.5809332632146914,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,27
21.916666666666668,26.37,2.32,16.21869144836174,0.4730965015275499,0.005475192374594239,False,False,0.0,0.0,5.701776900885449,0.0,0.0,False,False,27
22.0,26.3,2.3,12.63586605445008,0.5965205244128133,0.005475192374594239,False,True,0.0,5.9863294117647055,5.9863294117647055,0.5251295334531941,1.9497810335128627,False,False,28
22.083333333333332,26.25,2.3,9.789511360238073,0.7205511126769938,0.005475192374594239,False,True,0.0,5.590844081546703,5.590844081546703,0.7205549656423207,1.9192988579633483,False,False,28
22.166666666666668,26.2,2.3,12.940785307665644,0.5847176465015231,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,28
22.25,26.15,2.3,16.09205925509321,0.47693582710916244,0.005475192374594239,False,False,0.0,0.0,5.686160465009742,0.0,0.0,False,False,28
22.333333333333332,26.1,2.3,12.50970558153962,0.6014818658521478,0.005475192374594239,False,True,0.0,6.002658823529411,6.002658823529411,0.532573453700552,1.9445272256115542,False,False,29
22.416666666666668,26.05,2.3,9.700530643704509,0.7248690267766423,0.005475192374594239,False,True,0.0,5.564135994528026,5.564135994528026,0.729160042530986,1.911008090511316,False,False,29
22.5,26.0,2.3,12.85180459113208,0.5881346630092382,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,29
22.583333333333332,25.95,2.28,15.97567615640811,0.48049528048299894,0.005475192374594239,False,False,0.0,0.0,5.671557622430191,0.0,0.0,False,False,29
22.666666666666668,25.9,2.27,19.08584653060836,0.3948154666673049,0.005475192374594239,False,False,0.0,0.0,6.018988235294118,0.0,0.0,False,False,29
22.75,25.85,2.25,15.17357644138881,0.5058532530097932,0.005475192374594239,False,True,0.0,6.023070588235294,6.023070588235294,0.4208070788031256,1.947655349394848,False,False,30
22.833333333333332,25.8,2.23,11.610581898485083,0.6382093694778405,0.005475192374594239,False,True,0.0,6.02715294117647,6.02715294117647,0.5830242186866975,1.9503405388241501,False,False,30
22.916666666666668,25.75,2.22,9.045390484796032,0.7575667130790098,0.005475192374594239,False,True,0.0,5.306966103188557,5.306966103188557,0.790050149989499,1.8967234670086421,False,False,30
23.0,25.7,2.2,12.059652521465884,0.6195608736123421,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,30
23.083333333333332,25.68,2.2,15.073914558135737,0.5091075992405119,0.005475192374594239,False,False,0.0,0.0,5.446029160956723,0.0,0.0,False,False,30
23.166666666666668,25.67,2.2,18.088176594805592,0.4202715981377034,0.005475192374594239,False,False,0.0,0.0,6.037767058823529,0.0,0.0,False,False,30
23.25,25.65,2.2,14.18925569510742,0.5390475337045088,0.005475192374594239,False,True,0.0,6.0394,6.0394,0.4541116929363495,1.9525190254545457,False,False,31
23.333333333333332,25.63,2.2,10.720284989634626,0.6770688215873125,0.005475192374594239,False,True,0.0,6.0410329411764705,6.0410329411764705,0.6469621956512376,1.9519901721738913,False,False,31
23.416666666666668,25.62,2.2,8.4614258698686,0.7881074163773841,0.005475192374594239,False,True,0.0,5.039014783644547,5.039014783644547,0.8669139719424788,1.8759858517333834,False,False,31
23.5,25.6,2.2,11.475687906538454,0.643933268820409,0.005475192374594239,False,False,0.0,0.0,4.818774083633144,0.0,0.0,False,False,31
23.583333333333332,25.58,2.2,14.489949943208305,0.5286548957194145,0.005475192374594239,False,False,0.0,0.0,5.271198307033571,0.0,0.0,False,False,31
23.666666666666668,25.57,2.2,17.50421197987816,0.4360250010966659,0.005475192374594239,False,False,0.0,0.0,6.045931764705881,0.0,0.0,False,False,31
23.75,25.55,2.2,13.649702409844409,0.5582751666917427,0.005475192374594239,False,True,0.0,6.047564705882353,6.047564705882353,0.4759619470979552,1.9498739347216107,False,False,32
23.833333333333332,25.53,2.2,10.328119873922653,0.6950208164695246,0.005475192374594239,False,True,0.0,5.941444044774156,5.941444044774156,0.6759878368097435,1.9412187338766242,False,False,32
23.916666666666668,25.52,2.2,8.213849343453838,0.8014690369934819,0.005475192374594239,False,True,0.0,4.9197726648154365,4.9197726648154365,0.9086969789450523,1.8638602836232698,False,False,32
