time,T_amb,q_server_kW,T_room,phi_room,X_room,vent_on,ac_on,m_dot_vent,Q_AC_kW,Q_AC_max_kW,m_dot_ac,W_comp_kW,W_fan_kW,W_el_kW,COP_eff,fan_limited,ac_overloaded,n_cycles_cum
0.0,6.8,2.2,14.996831787906203,0.6001224486782688,0.006431847563044655,True,False,0.3607162161509278,0.0,0.0,0.0,0.0,0.04857509894237756,0.04857509894237756,45.29069518952006,False,False,0
0.08333333333333333,6.72,2.18,14.140270038629698,0.5292438994849372,0.005357565669248303,True,False,0.20801332417293392,0.0,0.0,0.0,0.0,0.028002733911502545,0.028002733911502545,77.84954165152183,False,False,0
0.16666666666666666,6.63,2.17,14.874380384939933,0.4655285884935605,0.004938350792622827,True,False,0.33415758153600345,0.0,0.0,0.0,0.0,0.04496810091564522,0.04496810091564522,48.2564296871389,False,False,0
0.25,6.55,2.15,14.193415870808225,0.4402346006149843,0.004465542549756805,True,False,0.21344401772015362,0.0,0.0,0.0,0.0,0.028714320117866836,0.028714320117866836,74.87553217957652,False,False,0
0.3333333333333333,6.47,2.13,14.784543695453838,0.4038948973075088,0.004255142760175354,True,False,0.3135364360373832,0.0,0.0,0.0,0.0,0.042166147487747385,0.042166147487747385,50.5144559535332,False,False,0
0.4166666666666667,6.38,2.12,14.216519516572735,0.3972659347710272,0.004032939333561751,True,False,0.21307874205942132,0.0,0.0,0.0,0.0,0.028645743178574268,0.028645743178574268,74.00750564522498,False,False,0
0.5,6.3,2.1,14.726470952628082,0.3739576353632246,0.003922926710940476,True,False,0.29802803181181015,0.0,0.0,0.0,0.0,0.040053318909330796,0.040053318909330796,52.43011209018151,False,False,0
0.5833333333333334,6.22,2.08,14.227879616820202,0.37496349335235907,0.0038079651529320316,True,False,0.2108869468334765,0.0,0.0,0.0,0.0,0.028332999173147688,0.028332999173147688,73.41263052629101,False,False,0
0.6666666666666666,6.13,2.07,14.668386828858248,0.3585381768772583,0.003746035138394244,True,False,0.282924115518453,0.0,0.0,0.0,0.0,0.03799767221389621,0.03799767221389621,54.47702133824334,False,False,0
0.75,6.05,2.05,14.24092422911893,0.3621029234907858,0.0036797141697523443,True,False,0.2088298611076596,0.0,0.0,0.0,0.0,0.028037620114883845,0.028037620114883845,73.11604878017988,False,False,0
0.8333333333333334,5.97,2.03,14.620227610157382,0.3495431605435245,0.0036400960011681214,True,False,0.27010467795294196,0.0,0.0,0.0,0.0,0.036252854376343444,0.036252854376343444,55.99559082786769,False,False,0
0.9166666666666666,5.88,2.02,14.235449564862682,0.35415197688786404,0.0035971650445897245,True,False,0.2036638098195094,0.0,0.0,0.0,0.0,0.02732550822623788,0.02732550822623788,73.92360219893006,False,False,0
1.0,5.8,2.0,14.59103765183269,0.3433584793747983,0.003568544353108066,True,False,0.2603252105134203,0.0,0.0,0.0,0.0,0.034916622733504515,0.034916622733504515,57.27930834733579,False,False,0
1.0833333333333333,5.72,2.0,14.225354331251513,0.3484036979376982,0.0035361198160028676,True,False,0.19814064883057003,0.0,0.0,0.0,0.0,0.02656753311544756,0.02656753311544756,75.27985347036643,False,False,0
1.1666666666666667,5.63,2.0,14.578420757676415,0.33837567862614304,0.0035135831080226397,True,False,0.25344513874648444,0.0,0.0,0.0,0.0,0.033970817969854565,0.033970817969854565,58.87406072396561,False,False,0
1.25,5.55,2.0,14.235431634486476,0.3432769637471741,0.003486083047819716,True,False,0.19597250294233928,0.0,0.0,0.0,0.0,0.02625904262185757,0.02625904262185757,76.16423906998175,False,False,0
1.3333333333333333,5.47,2.0,14.568676902151932,0.33403022450054837,0.003466014361364253,True,False,0.24751555342132459,0.0,0.0,0.0,0.0,0.033154919825562165,0.033154919825562165,60.32287245822313,False,False,0
1.4166666666666667,5.38,2.0,14.24321564871261,0.3387733331339261,0.0034418394307276926,True,False,0.19351542053077714,0.0,0.0,0.0,0.0,0.02591227572809159,0.02591227572809159,77.18349484185957,False,False,0
1.5,5.3,2.0,14.56125795057512,0.33006105009871683,0.0034229514081005664,True,False,0.2418722402848057,0.0,0.0,0.0,0.0,0.03237708943125728,0.03237708943125728,61.772075104106584,False,False,0
1.5833333333333335,5.22,2.0,14.248987266300833,0.3345644850427576,0.0034001232645764056,True,False,0.191039873372238,0.0,0.0,0.0,0.0,0.02556451905372461,0.02556451905372461,78.23342953555823,False,False,0
1.6666666666666665,5.13,2.0,14.555843877177741,0.32629081268389204,0.00338244861507564,True,False,0.2367240725487243,0.0,0.0,0.0,0.0,0.03166654032776386,0.03166654032776386,63.15814671571451,False,False,0
1.75,5.05,2.0,14.253039807172744,0.3305799531703111,0.003360297340910481,True,False,0.18817677804802468,0.0,0.0,0.0,0.0,0.025164372683215676,0.025164372683215676,79.47744317639895,False,False,0
1.8333333333333335,4.97,2.0,14.552217880864777,0.3225777188106231,0.0033429626489657753,True,False,0.23225757103280859,0.0,0.0,0.0,0.0,0.031049304254598023,0.031049304254598023,64.41368165935069,False,False,0
1.9166666666666665,4.88,2.0,14.2555728714093,0.32676843010993334,0.0033218948968286536,True,False,0.18518236956684284,0.0,0.0,0.0,0.0,0.024747214028749756,0.024747214028749756,80.81717795290112,False,False,0
2.0,4.8,2.0,14.550144669725679,0.3189458695411852,0.003304679568062791,True,False,0.2279282765768509,0.0,0.0,0.0,0.0,0.03044996892439024,0.03044996892439024,65.6815120227598,False,False,0
2.0833333333333335,4.72,2.0,14.256664156977545,0.3230198343176655,0.0032838192584504836,True,False,0.18226391436694245,0.0,0.0,0.0,0.0,0.024341724118073456,0.024341724118073456,82.16344866529083,False,False,0
2.1666666666666665,4.63,2.0,14.549526688291513,0.31536448887120816,0.003267245846998854,True,False,0.22395459807864532,0.0,0.0,0.0,0.0,0.02989891321070506,0.02989891321070506,66.89206346416353,False,False,0
2.25,4.55,2.0,14.256427191087184,0.3193682346219948,0.003246453242697445,True,False,0.17905736993032975,0.0,0.0,0.0,0.0,0.0238973459436926,0.0238973459436926,83.69130215181383,False,False,0
2.3333333333333335,4.47,2.0,14.55032454877556,0.31176847701762656,0.00322996434801144,True,False,0.22053212206929196,0.0,0.0,0.0,0.0,0.029423301476160083,0.029423301476160083,67.97333744550994,False,False,0
2.4166666666666665,4.38,2.0,14.254918989971571,0.3158175449945855,0.003209858096200647,True,False,0.17577108163564084,0.0,0.0,0.0,0.0,0.023442927011223698,0.023442927011223698,85.31357876268889,False,False,0
2.5,4.3,2.0,14.5524609790872,0.30821338092623046,0.0031933871997580905,True,False,0.21719330209769044,0.0,0.0,0.0,0.0,0.028958293583481298,0.028958293583481298,69.06484300376255,False,False,0
2.5833333333333335,4.22,2.02,14.252100411999232,0.3122945804439656,0.0031732867442777054,True,False,0.17257271681322608,0.0,0.0,0.0,0.0,0.023001747284114138,0.023001747284114138,87.81941541437102,False,False,0
2.6666666666666665,4.13,2.03,14.58042914111474,0.3042055966455926,0.0031573830603549872,True,False,0.2175141825814139,0.0,0.0,0.0,0.0,0.028981524156486724,0.028981524156486724,70.04462529434083,False,False,0
2.75,4.05,2.05,14.260254390696195,0.30857406613310867,0.00313695634984764,True,False,0.17089908306200116,0.0,0.0,0.0,0.0,0.02276331866920314,0.02276331866920314,90.05716740123125,False,False,0
2.8333333333333335,3.97,2.07,14.60894986782856,0.3001691925330655,0.003121053980172214,True,False,0.21810095060782084,0.0,0.0,0.0,0.0,0.029041271787000285,0.029041271787000285,71.27787016981095,False,False,0
2.9166666666666665,3.88,2.08,14.279810835492633,0.3046714498654906,0.0031010304740382443,True,False,0.17090612300144273,0.0,0.0,0.0,0.0,0.022748917111400965,0.022748917111400965,91.4329235899135,False,False,0
3.0,3.8,2.1,14.625201365666975,0.2964064597910053,0.0030849897704328492,True,False,0.21684392580427284,0.0,0.0,0.0,0.0,0.028854439552222718,0.028854439552222718,72.77909509208376,False,False,0
3.0833333333333335,3.72,2.12,14.299143874997393,0.300770012111973,0.003064979499032533,True,False,0.1710419384501482,0.0,0.0,0.0,0.0,0.022752561164820377,0.022752561164820377,93.17632351991688,False,False,0
3.1666666666666665,3.63,2.13,14.653913940889584,0.2924557636491509,0.003049347441365717,True,False,0.21725060085427697,0.0,0.0,0.0,0.0,0.028889084529622182,0.028889084529622182,73.73026991616672,False,False,0
3.25,3.55,2.15,14.306604480804316,0.29713335357314735,0.0030292103163483664,True,False,0.16938275605369216,0.0,0.0,0.0,0.0,0.022516678881074476,0.022516678881074476,95.48477425803232,False,False,0
3.3333333333333335,3.47,2.17,14.68322452312258,0.2885069086885673,0.0030137011796871754,True,False,0.21791215491824203,0.0,0.0,0.0,0.0,0.028958693350896042,0.028958693350896042,74.93432019552276,False,False,0
3.4166666666666665,3.38,2.18,14.32543126927249,0.2933445123323187,0.0029940636683135386,True,False,0.16931644257620126,0.0,0.0,0.0,0.0,0.022492712435750968,0.022492712435750968,96.92028056762982,False,False,0
3.5,3.3,2.2,14.700272033388222,0.2848392179265495,0.0029784979303139063,True,False,0.21682108193999586,0.0,0.0,0.0,0.0,0.028794306010884677,0.028794306010884677,76.4039945664385,False,False,0
3.5833333333333335,3.22,2.25,14.344014294798066,0.2895698699682485,0.002958929035502329,True,False,0.16937088693759758,0.0,0.0,0.0,0.0,0.022485694405000436,0.022485694405000436,100.06362087263973,False,False,0
3.6666666666666665,3.13,2.3,14.766604719991825,0.28033432415214515,0.002943804959024542,True,False,0.22183955527608598,0.0,0.0,0.0,0.0,0.02944094803247912,0.02944094803247912,78.12248428490312,False,False,0
3.75,3.05,2.35,14.398826981466973,0.2851345192812313,0.0029237980881700225,True,False,0.1740016934777959,0.0,0.0,0.0,0.0,0.023084940363783724,0.023084940363783724,101.79796711481843,False,False,0
3.8333333333333335,2.97,2.4,14.83050744829206,0.27583891347349415,0.0029083991015826545,True,False,0.22655663061221962,0.0,0.0,0.0,0.0,0.03004792981573167,0.03004792981573167,79.87239103385664,False,False,0
3.9166666666666665,2.88,2.45,14.456016454133005,0.2806984712142928,0.002888818373062034,True,False,0.1787545615060852,0.0,0.0,0.0,0.0,0.023699557921292917,0.023699557921292917,103.37745573721409,False,False,0
4.0,2.8,2.5,14.891876198458043,0.271438788008395,0.0028731902527434545,True,False,0.23061120193918477,0.0,0.0,0.0,0.0,0.0305651161218727,0.0305651161218727,81.79258963164793,False,False,0
4.083333333333333,2.72,2.58,14.515542494994872,0.276226570987718,0.0028535991710539896,True,False,0.18376932090378134,0.0,0.0,0.0,0.0,0.02434900502017976,0.02434900502017976,105.9591551220171,False,False,0
4.166666666666667,2.63,2.67,14.987202594936031,0.2665170168831668,0.0028383171241666036,True,False,0.23840312657371968,0.0,0.0,0.0,0.0,0.03157661382776367,0.03157661382776367,84.55624832237105,False,False,0
4.25,2.55,2.75,14.62562297420854,0.27090746342933064,0.0028184715265239134,True,False,0.19456352506565103,0.0,0.0,0.0,0.0,0.025761884758589915,0.025761884758589915,106.74684813513319,False,False,0
4.333333333333333,2.47,2.83,15.07743796458433,0.2616687400047104,0.0028027639727892565,True,False,0.2700439331923702,0.0,0.0,0.0,0.0,0.03574483100490604,0.03574483100490604,79.17228646602295,False,False,0
4.416666666666667,2.38,2.92,14.375006331348404,0.27178856640436605,0.00278202285911679,True,False,0.1614122118176832,0.0,0.0,0.0,0.0,0.02135800465444313,0.02135800465444313,136.71689126598955,False,False,0
4.5,2.3,3.0,15.562117827905958,0.25063488357136027,0.0027693410305625883,True,False,0.32305967608547365,0.0,0.0,0.0,0.0,0.04273362118229691,0.04273362118229691,70.20233523394451,False,False,0
4.583333333333333,2.22,3.08,14.085675102231333,0.2733111005936902,0.002745485024680461,True,False,0.12295243737477453,0.0,0.0,0.0,0.0,0.01625873516306887,0.01625873516306887,189.43663016272686,False,False,0
4.666666666666667,2.13,3.17,16.11723171425042,0.2390281758431255,0.002736445895515699,True,False,0.37835824690702324,0.0,0.0,0.0,0.0,0.050014778005528136,0.050014778005528136,63.38126702571027,False,False,0
4.75,2.05,3.25,13.783759771685572,0.2750902817233849,0.002709541554757257,True,False,0.08189462183923658,0.0,0.0,0.0,0.0,0.0108221420738587,0.0108221420738587,300.31023228298767,False,False,0
4.833333333333333,1.97,3.33,16.749470230027764,0.2268601780873543,0.002703713832937011,True,False,0.43573152656902125,0.0,0.0,0.0,0.0,0.05756248812160774,0.05756248812160774,57.85017480420532,False,False,0
4.916666666666667,1.88,3.42,13.466447637887915,0.2772525357664087,0.0026748506706652684,True,False,0.03776337198872624,0.0,0.0,0.0,0.0,0.004986971958043516,0.004986971958043516,685.7868920806467,False,False,0
5.0,1.8,3.5,17.461477680706707,0.21433786105379524,0.0026722072709538017,True,False,0.49371892058373257,0.0,0.0,0.0,0.0,0.06517914962238353,0.06517914962238353,53.69815378502646,False,False,0
5.083333333333333,1.72,3.58,13.162969525835164,0.2791707811204142,0.0026403877412679677,False,True,0.0,6.371193044074854,6.371193044074854,0.7721248690540156,1.1622302766376646,0.1176769619140629,1.2799072385517276,5.367454343905998,False,False,1
5.166666666666667,1.63,3.67,10.80737517656098,0.3260983246807092,0.0026403877412679677,False,True,0.0,5.215016729798091,5.215016729798091,0.8883636377054115,1.1235367110633738,0.19765489715077314,1.321191608214147,4.12385085905741,False,False,1
5.25,1.55,3.75,9.586346700495946,0.35385616504638473,0.0026403877412679677,False,False,0.0,0.0,4.818774083633144,0.0,0.0,0.0,0.0,,False,False,1
5.333333333333333,1.47,3.83,14.751182347783052,0.25181295510317886,0.0026403877412679677,True,False,0.24846088446364287,0.0,0.0,0.0,0.0,0.03275827278171417,0.03275827278171417,116.91703117320414,False,False,1
5.416666666666667,1.38,3.92,15.327626665896325,0.24013779464763066,0.002613066596589328,True,False,0.33526925232993066,0.0,0.0,0.0,0.0,0.04418780088879872,0.04418780088879872,88.71226721295585,False,False,1
5.5,1.3,4.0,14.44074449253891,0.25128271767266575,0.002582264122131746,True,False,0.21215270987137727,0.0,0.0,0.0,0.0,0.027952464257822746,0.027952464257822746,143.1000845973916,False,False,1
5.583333333333333,1.25,4.03,15.851320705197208,0.22798145724019078,0.0025652957171428178,True,False,0.38536878165453775,0.0,0.0,0.0,0.0,0.05076476018771404,0.05076476018771404,79.38577834502074,False,False,1
5.666666666666667,1.2,4.07,14.085555124000551,0.25304220597540444,0.00254102676545132,True,False,0.17088174499660605,0.0,0.0,0.0,0.0,0.022505868465984433,0.022505868465984433,180.84172162258184,False,False,1
5.75,1.15,4.1,16.347327819002423,0.21800811564539843,0.0025318767711152226,True,False,0.42950196116859163,0.0,0.0,0.0,0.0,0.05655611382794766,0.05655611382794766,72.49437280066354,False,False,1
5.833333333333333,1.1,4.13,13.759294515727511,0.25557111455462184,0.002512489954914104,True,False,0.1314211784174237,0.0,0.0,0.0,0.0,0.01730191100175559,0.01730191100175559,238.70195607762273,False,False,1
5.916666666666667,1.05,4.17,16.84224943649511,0.20918689499699683,0.002507027737396112,True,False,0.4702116709503835,0.0,0.0,0.0,0.0,0.0618922732737859,0.0618922732737859,67.3751306815576,False,False,1
6.0,1.0,4.2,13.472245057694108,0.25803615225587057,0.002489659377957837,True,False,0.09542710804040068,0.0,0.0,0.0,0.0,0.012558249618509681,0.012558249618509681,334.4415127574463,False,False,1
6.083333333333333,1.05,4.23,17.339101764857734,0.2010275834409619,0.0024862120624485344,True,False,0.5112305817588778,0.0,0.0,0.0,0.0,0.06729144516592778,0.06729144516592778,62.8608880307093,False,False,1
6.166666666666667,1.1,4.27,13.214258822642694,0.2612348423309734,0.0024784004982144263,True,False,0.06309841326581808,0.0,0.0,0.0,0.0,0.00830705631941312,0.00830705631941312,514.0208319066348,False,False,1
6.25,1.15,4.3,17.82730320705513,0.19432670742735125,0.002478520065698441,True,False,0.5524536741768636,0.0,0.0,0.0,0.0,0.07274619374590052,0.07274619374590052,59.109621803990514,False,False,1
6.333333333333333,1.2,4.33,13.011601013627422,0.26531842486309154,0.0024840370645094673,True,False,0.0363948851834345,0.0,0.0,0.0,0.0,0.004793364550375179,0.004793364550375179,903.3320863653254,False,False,1
6.416666666666667,1.25,4.37,18.244799521522417,0.18976166108828202,0.002484717554992826,True,False,0.5867122592244652,0.0,0.0,0.0,0.0,0.07728780471227145,0.07728780471227145,56.541908730215866,False,False,1
6.5,1.3,4.4,12.872835224619712,0.26913859254622213,0.0024970698541953674,True,False,0.017350481351852777,0.0,0.0,0.0,0.0,0.002286035894322166,0.002286035894322166,1924.729183355473,False,False,1
6.583333333333333,1.42,4.42,18.585684033242973,0.18670127633375447,0.0024975195941177564,True,False,0.6169011010970658,0.0,0.0,0.0,0.0,0.08131914164948796,0.08131914164948796,54.3537463670195,False,False,1
6.666666666666667,1.53,4.43,12.77821621705465,0.2733680915419651,0.002520731320852009,True,False,0.0039459212807550085,0.0,0.0,0.0,0.0,0.0005203724144431859,0.0005203724144431859,8513.133819247956,False,False,1
6.75,1.65,4.45,18.802596704398013,0.18590406738410428,0.002520935482305915,True,False,0.6403057500207524,0.0,0.0,0.0,0.0,0.0844809984710507,0.0844809984710507,52.67456683203019,False,False,1
6.833333333333333,1.77,4.47,12.740032231283003,0.2778609633006791,0.002555898557270849,False,True,0.0,6.163659291662589,6.163659291662589,0.7879135193171668,1.1190328893928503,0.13203736881645697,1.2510702582093072,5.14414930354757,False,False,2
6.916666666666667,1.88,4.48,11.323329841872436,0.3050668741483523,0.002555898557270849,False,True,0.0,5.46835312221938,5.46835312221938,0.8556445974396892,1.1019938738455652,0.18013827713022262,1.282132150975788,4.39612949883152,False,False,2
7.0,2.0,4.5,10.527701704606299,0.3216465837147958,0.002555898557270849,False,True,0.0,5.077827821515955,5.077827821515955,0.9088999284044997,1.0920805019194606,0.2071515292982575,1.2992320312177181,3.975982221512406,False,False,2
7.083333333333333,2.17,4.52,10.07614498227484,0.33150365642423146,0.002555898557270849,False,True,0.0,4.856158941436953,4.856158941436953,0.9465456681634088,1.0862945835302178,0.22248247323456094,1.3087770567647787,3.7374488843472506,False,False,2
7.166666666666667,2.33,4.53,9.818831858185026,0.3372715149126356,0.002555898557270849,False,False,0.0,0.0,4.818774083633144,0.0,0.0,0.0,0.0,,False,False,2
7.25,2.5,4.55,16.058926636705408,0.22415499720320498,0.002555898557270849,True,False,0.5052433002870543,0.0,0.0,0.0,0.0,0.06688533450133263,0.06688533450133263,68.02687067236458,False,False,2
7.333333333333333,2.67,4.57,13.709048360604736,0.2703948174795533,0.0026501293976707936,True,False,0.21289902204039424,0.0,0.0,0.0,0.0,0.028203043915039173,0.028203043915039173,162.03924703188028,False,False,2
7.416666666666667,2.83,4.58,16.32364056270425,0.23126307754963799,0.002682410196300141,True,False,0.5432498151910751,0.0,0.0,0.0,0.0,0.07201065872398008,0.07201065872398008,63.60169565390778,False,False,2
7.5,3.0,4.6,13.587605679020253,0.2826612563651066,0.0027489724618527736,True,False,0.20299920887831815,0.0,0.0,0.0,0.0,0.026926734343761756,0.026926734343761756,170.83393557027102,False,False,2
7.583333333333333,3.28,4.62,16.498293475768893,0.23630023923182084,0.0027718959402800157,True,False,0.5784847719957064,0.0,0.0,0.0,0.0,0.07681793813790536,0.07681793813790536,60.14220261556706,False,False,2
7.666666666666667,3.57,4.63,13.55481802370327,0.2928433178528958,0.002842345166782792,True,False,0.20973890655168625,0.0,0.0,0.0,0.0,0.02788358113673669,0.02788358113673669,166.04753805815722,False,False,2
7.75,3.85,4.65,16.553712286663192,0.2439356570821,0.0028720328209524654,True,False,0.6097492907128942,0.0,0.0,0.0,0.0,0.08115266019389354,0.08115266019389354,57.29941555692708,False,False,2
7.833333333333333,4.13,4.67,13.59843936473985,0.3036375516595911,0.002956037351319449,True,False,0.22867461650553159,0.0,0.0,0.0,0.0,0.030468537010223878,0.030468537010223878,153.27286631560148,False,False,2
7.916666666666667,4.42,4.68,16.521301972380638,0.25439928375411125,0.002989619985804598,True,False,0.6351488930267761,0.0,0.0,0.0,0.0,0.08472447778941392,0.08472447778941392,55.237873659514634,False,False,2
8.0,4.7,4.7,13.692233136424367,0.3143367222644083,0.0030795488827391163,True,False,0.25787917464291765,0.0,0.0,0.0,0.0,0.034437563532157926,0.034437563532157926,136.47887707302877,False,False,2
8.083333333333334,4.95,4.72,16.413083827329277,0.2670606264371903,0.003117499186425888,True,False,0.6532822449408417,0.0,0.0,0.0,0.0,0.08732695774302357,0.08732695774302357,54.04974731731192,False,False,2
8.166666666666666,5.2,4.73,13.830025705318437,0.3240457201613794,0.0032038837049318983,True,False,0.29493804042945737,0.0,0.0,0.0,0.0,0.03946479551140342,0.03946479551140342,119.85365535805853,False,False,2
8.25,5.45,4.75,16.260018769805065,0.2804717029822806,0.0032429163590036664,True,False,0.6669517541295018,0.0,0.0,0.0,0.0,0.0893316480054558,0.0893316480054558,53.172644925456886,False,False,2
8.333333333333334,5.7,4.77,13.976587026231915,0.3330282796016653,0.0033248397691928587,True,False,0.3366333313745552,0.0,0.0,0.0,0.0,0.04513362137165674,0.04513362137165674,105.68617928353275,False,False,2
8.416666666666666,5.95,4.78,16.117021613730657,0.2938248001430638,0.0033671199920147286,True,False,0.6834974387586121,0.0,0.0,0.0,0.0,0.09173020947917447,0.09173020947917447,52.10933265213141,False,False,2
8.5,6.2,4.8,14.11542254426856,0.3421617487003999,0.003447617560042606,True,False,0.3808071423365753,0.0,0.0,0.0,0.0,0.05115797011754763,0.05115797011754763,93.82702224053956,False,False,2
8.583333333333334,6.42,4.82,15.980622262792792,0.3074763535543053,0.003493700350939198,True,False,0.7008450786434485,0.0,0.0,0.0,0.0,0.0942347966679326,0.0942347966679326,51.14883429933914,False,False,2
8.666666666666666,6.63,4.83,14.254468856272545,0.35095226524217765,0.0035688993227099416,True,False,0.42531322286831763,0.0,0.0,0.0,0.0,0.05723505610373278,0.05723505610373278,84.38884014101622,False,False,2
8.75,6.85,4.85,15.85785824711163,0.32041228923212656,0.003612905248044218,True,False,0.7190064252716686,0.0,0.0,0.0,0.0,0.09684284360619534,0.09684284360619534,50.081139910783556,False,False,2
8.833333333333334,7.07,4.87,14.371928283058907,0.3593567777302587,0.0036829397642420716,True,False,0.47051435514967543,0.0,0.0,0.0,0.0,0.06342922870648908,0.06342922870648908,76.7784836630337,False,False,2
8.916666666666666,7.28,4.88,15.772894291565878,0.33252933847445904,0.0037298994737485166,True,False,0.7443259773243834,0.0,0.0,0.0,0.0,0.10042559434198436,0.10042559434198436,48.59319013220762,False,False,2
9.0,7.5,4.9,14.467917604016929,0.3682436933005366,0.0037982311867731967,True,False,0.515664533569658,0.0,0.0,0.0,0.0,0.06963551761500963,0.06963551761500963,70.36639013858391,False,False,2
9.083333333333334,7.7,4.92,15.702275262428921,0.3445005161700685,0.0038474649261572304,True,False,0.773816125168781,0.0,0.0,0.0,0.0,0.10458011535841581,0.10458011535841581,47.04527225981948,False,False,2
9.166666666666666,7.9,4.93,14.56208154130643,0.3770885699051332,0.0039139362638850135,True,False,0.5625246827603173,0.0,0.0,0.0,0.0,0.07608533431968352,0.07608533431968352,64.79566718187624,False,False,2
9.25,8.1,4.95,15.640048181654096,0.3561265520567772,0.003962208193297948,True,False,0.8061424784116926,0.0,0.0,0.0,0.0,0.10912379058671566,0.10912379058671566,45.36132747392479,False,False,2
9.333333333333334,8.3,4.97,14.639888898691815,0.3859535849283263,0.004026865009485849,True,False,0.6112177434724136,0.0,0.0,0.0,0.0,0.0828041496594926,0.0828041496594926,60.02114652994619,False,False,2
9.416666666666666,8.5,4.98,15.603131775899302,0.3672257285732181,0.004076786091218156,True,False,0.8461523149933194,0.0,0.0,0.0,0.0,0.11472378200034301,0.11472378200034301,43.40861077945557,False,False,2
9.5,8.7,5.0,14.704258222545688,0.39524180026501304,0.004141710211323977,True,False,0.6629170216877537,0.0,0.0,0.0,0.0,0.08995247008599476,0.08995247008599476,55.584910511295455,False,False,2
9.583333333333334,8.87,5.0,15.568470495821842,0.3785216480434215,0.004193643433172822,True,False,0.8877335829228286,0.0,0.0,0.0,0.0,0.1205406249185135,0.1205406249185135,41.479791592088084,False,False,2
9.666666666666666,9.03,5.0,14.756195206590451,0.4044201718455413,0.004252874920833343,True,False,0.7099358040971396,0.0,0.0,0.0,0.0,0.09646048610674494,0.09646048610674494,51.83469627622349,False,False,2
9.75,9.2,5.0,15.520895970590788,0.3890165267697032,0.004297498924847172,True,False,0.9269621981298809,0.0,0.0,0.0,0.0,0.1260345543443391,0.1260345543443391,39.67166009362398,False,False,2
9.833333333333334,9.37,5.0,14.793479697585632,0.4128896163038083,0.004353093784312018,True,False,0.7607514624581976,0.0,0.0,0.0,0.0,0.10350655134657925,0.10350655134657925,48.306121061439875,False,False,2
9.916666666666666,9.53,5.0,15.482963441064443,0.3992035291675507,0.00440003689012586,True,False,0.9725389660521035,0.0,0.0,0.0,0.0,0.1324073755716545,0.1324073755716545,37.76224684171136,False,False,2
10.0,9.7,5.0,14.825851994431126,0.4215409459655161,0.004454314513390981,True,False,0.8151839708066145,0.0,0.0,0.0,0.0,0.11106024501307928,0.11106024501307928,45.02061020494924,False,False,2
10.083333333333334,9.8,4.98,15.449552033993191,0.40928885137133625,0.004502270310774752,True,False,1.0139036960361258,0.0,0.0,0.0,0.0,0.13818948305936177,0.13818948305936177,36.037474703199756,False,False,2
10.166666666666666,9.9,4.97,14.837395977972127,0.42952234307669007,0.004542672829503823,True,False,0.8500541435835463,0.0,0.0,0.0,0.0,0.11590448383456896,0.11590448383456896,42.880135742580116,False,False,2
10.25,10.0,4.95,15.409115813759778,0.41676482699541945,0.004573140658714162,True,False,1.04530023045976,0.0,0.0,0.0,0.0,0.1425837820821239,0.1425837820821239,34.716430772953906,False,False,2
10.333333333333334,10.1,4.93,14.839224006510483,0.4355346344817684,0.0046072775276406455,True,False,0.8861277934408666,0.0,0.0,0.0,0.0,0.12092078336563897,0.12092078336563897,40.77049339891157,False,False,2
10.416666666666666,10.2,4.92,15.365448155051187,0.423709983997606,0.004636802069758133,True,False,1.0791564380553387,0.0,0.0,0.0,0.0,0.14732097466270105,0.14732097466270105,33.396466533462686,False,False,2
10.5,10.3,4.9,14.841414984422606,0.44142163214024194,0.004670685198042419,True,False,0.9254065384039377,0.0,0.0,0.0,0.0,0.12638292433420267,0.12638292433420267,38.77106045625759,False,False,2
10.583333333333334,10.38,4.88,15.330219937200782,0.43047180100839266,0.004700630192715304,True,False,1.1130559538532814,0.0,0.0,0.0,0.0,0.15205945003231952,0.15205945003231952,32.09271110057796,False,False,2
10.666666666666666,10.47,4.87,14.83271760579099,0.447203644827609,0.004729656397269994,True,False,0.9599198538184643,0.0,0.0,0.0,0.0,0.13118663899904592,0.13118663899904592,37.12268289787818,False,False,2
10.75,10.55,4.85,15.300568039906624,0.43639275597772254,0.004756640758929839,True,False,1.148401941032205,0.0,0.0,0.0,0.0,0.15699623427765472,0.15699623427765472,30.89246071611222,False,False,2
10.833333333333334,10.63,4.83,14.828914660958173,0.45249157280885227,0.0047848294797972766,True,False,0.9957719174759075,0.0,0.0,0.0,0.0,0.1361745434341303,0.1361745434341303,35.46918446131119,False,False,2
10.916666666666666,10.72,4.82,15.262678953680874,0.4422863284759841,0.004809561827539011,True,False,1.1857091319358044,0.0,0.0,0.0,0.0,0.16220812570330137,0.16220812570330137,29.71491088440522,False,False,2
11.0,10.8,4.8,14.82665475382899,0.4577193738941425,0.004839829616980542,True,False,1.0373321829101259,0.0,0.0,0.0,0.0,0.14195579825396956,0.14195579825396956,33.813342315277886,False,False,2
11.083333333333334,10.83,4.78,15.231701260045693,0.4482605297480464,0.004865262318160833,True,False,1.2108380127088554,0.0,0.0,0.0,0.0,0.16571970823134785,0.16571970823134785,28.843883754170204,False,False,2
11.166666666666666,10.87,4.77,14.812507631625454,0.46187820121927897,0.004879659900716483,True,False,1.0535040107146343,0.0,0.0,0.0,0.0,0.14420979408324472,0.14420979408324472,33.07681028409575,False,False,2
11.25,10.9,4.75,15.209492268700643,0.4513737450063561,0.004892272199379405,True,False,1.2273442347568486,0.0,0.0,0.0,0.0,0.1680265058536211,0.1680265058536211,28.26934938549538,False,False,2
11.333333333333334,10.93,4.73,14.80094376055106,0.4644581415811221,0.004903443653033401,True,False,1.0680096463378095,0.0,0.0,0.0,0.0,0.14623099589406588,0.14623099589406588,32.34608347621837,False,False,2
11.416666666666666,10.97,4.72,15.180114849296638,0.4541283362427986,0.004913000305947278,True,False,1.243600808036735,0.0,0.0,0.0,0.0,0.17030042825987127,0.17030042825987127,27.715725956939337,False,False,2
11.5,11.0,4.7,14.790608218769737,0.4669040524030853,0.004926158921535999,True,False,1.0860953569266627,0.0,0.0,0.0,0.0,0.14874951955261762,0.14874951955261762,31.59674070972347,False,False,2
11.583333333333334,11.0,4.68,15.157154861102883,0.45692084874975575,0.004936098061437571,True,False,1.2493978488508761,0.0,0.0,0.0,0.0,0.17111511301598437,0.17111511301598437,27.35000969530276,False,False,2
11.666666666666666,11.0,4.67,14.770272361339915,0.4686710694186067,0.00493841513239597,True,False,1.0830538036046427,0.0,0.0,0.0,0.0,0.14833295429206408,0.14833295429206408,31.483226517587454,False,False,2
11.75,11.0,4.65,15.140286734282194,0.4576653160102699,0.004938799460479434,True,False,1.2470935039037883,0.0,0.0,0.0,0.0,0.17079951438868451,0.17079951438868451,27.224901760657836,False,False,2
11.833333333333334,11.0,4.63,14.753660392085358,0.469218438875053,0.004938889483953549,True,False,1.0805447612833485,0.0,0.0,0.0,0.0,0.1479893207082821,0.1479893207082821,31.28604130244437,False,False,2
11.916666666666666,11.0,4.62,15.115534761360449,0.4584044528684678,0.004938904459301533,True,False,1.2436779559790248,0.0,0.0,0.0,0.0,0.1703317275506529,0.1703317275506529,27.123543372893426,False,False,2
12.0,11.0,4.6,14.738418762463638,0.4696819538180246,0.004938907979255719,True,False,1.0782230776020514,0.0,0.0,0.0,0.0,0.1476713474014784,0.1476713474014784,31.15025413490571,False,False,2
12.083333333333334,10.95,4.58,15.097566347177176,0.4589352092211044,0.004938908567644659,True,False,1.226245913187649,0.0,0.0,0.0,0.0,0.16791019843081953,0.16791019843081953,27.27648494732141,False,False,2
12.166666666666666,10.9,4.57,14.71260608232788,0.46918696843403274,0.00492538339642667,True,False,1.0461424709391138,0.0,0.0,0.0,0.0,0.14321952964711376,0.14321952964711376,31.90905605723093,False,False,2
12.25,10.85,4.55,15.087544691611775,0.4566060480824352,0.004910451582013415,True,False,1.1959859385186384,0.0,0.0,0.0,0.0,0.16370027552627828,0.16370027552627828,27.7946997057412,False,False,2
12.333333333333334,10.8,4.53,14.688949984914494,0.46688180263024004,0.004893455735570263,True,False,1.0156380802600593,0.0,0.0,0.0,0.0,0.13898702536729957,0.13898702536729957,32.592970372800025,False,False,2
12.416666666666666,10.75,4.52,15.069846699194104,0.4541347100497606,0.004878061703085352,True,False,1.1658323816900749,0.0,0.0,0.0,0.0,0.15950832902627565,0.15950832902627565,28.337078242825957,False,False,2
12.5,10.7,4.5,14.666845016310672,0.46447041850446186,0.004860986280818757,True,False,0.986567416638409,0.0,0.0,0.0,0.0,0.13495407616200916,0.13495407616200916,33.34467641123975,False,False,2
12.583333333333334,10.62,4.5,15.059060546504998,0.45145825576997595,0.004845696525158164,True,False,1.130198918960125,0.0,0.0,0.0,0.0,0.15455154340508767,0.15455154340508767,29.11649991229958,False,False,2
12.666666666666666,10.53,4.5,14.648513164193878,0.4612269548714664,0.004821022611777434,True,False,0.9430014111923023,0.0,0.0,0.0,0.0,0.128905807602239,0.128905807602239,34.90921071520317,False,False,2
12.75,10.45,4.5,15.073689476264157,0.4463580212250077,0.0047950801767156345,True,False,1.0909181963147188,0.0,0.0,0.0,0.0,0.1490773462912374,0.1490773462912374,30.185672819858244,False,False,2
12.833333333333334,10.37,4.5,14.635661263172318,0.45653038149964503,0.004767565047967274,True,False,0.9055990296076065,0.0,0.0,0.0,0.0,0.12371284414727109,0.12371284414727109,36.374557799698465,False,False,2
12.916666666666666,10.28,4.5,15.086552759567853,0.44124804234903264,0.004743722990561249,True,False,1.0543737353982072,0.0,0.0,0.0,0.0,0.14398434586082368,0.14398434586082368,31.253397534963508,False,False,2
13.0,10.2,4.5,14.622986475600442,0.4518522403064747,0.004714449667123259,True,False,0.8687586804811468,0.0,0.0,0.0,0.0,0.11859853774842748,0.11859853774842748,37.943132229382535,False,False,2
13.083333333333334,10.08,4.52,15.10019079626572,0.4359561430671944,0.00469054909576447,True,False,1.014548146990794,0.0,0.0,0.0,0.0,0.13843380234019187,0.13843380234019187,32.650984973253856,False,False,2
13.166666666666666,9.97,4.53,14.622949897200064,0.44613361743488233,0.004654326239838033,True,False,0.8259361116960893,0.0,0.0,0.0,0.0,0.1126478482928825,0.1126478482928825,40.21381738443931,False,False,2
13.25,9.85,4.55,15.136399935480235,0.42871412428587313,0.004622891365267145,True,False,0.9760122815336858,0.0,0.0,0.0,0.0,0.1330519490395823,0.1330519490395823,34.197169097059955,False,False,2
13.333333333333334,9.73,4.57,14.621655837256178,0.4395188370043596,0.004584422240298938,True,False,0.7853195981636222,0.0,0.0,0.0,0.0,0.1070044923584953,0.1070044923584953,42.7084872725643,False,False,2
13.416666666666666,9.62,4.58,15.182398453667421,0.4208499464498987,0.00455101655309462,True,False,0.9427077752871625,0.0,0.0,0.0,0.0,0.12839257363323786,0.12839257363323786,35.67184511062986,False,False,2
13.5,9.5,4.6,14.61646990521378,0.43297400766763916,0.004514136935320076,True,False,0.7492533158256809,0.0,0.0,0.0,0.0,0.10199556859915458,0.10199556859915458,45.09999858992039,False,False,2
13.583333333333334,9.38,4.62,15.222012436160037,0.4134355824879201,0.004481746591313724,True,False,0.9100069469536686,0.0,0.0,0.0,0.0,0.12381898888454193,0.12381898888454193,37.31253212145056,False,False,2
13.666666666666666,9.27,4.63,14.620233935368105,0.4261060821921294,0.004443109352294725,True,False,0.7177836698078817,0.0,0.0,0.0,0.0,0.0976210848649601,0.0976210848649601,47.42827849541633,False,False,2
13.75,9.15,4.65,15.257590251799863,0.40618377020138097,0.004412731222192952,True,False,0.8811111475182622,0.0,0.0,0.0,0.0,0.11977629039413436,0.11977629039413436,38.82237448412177,False,False,2
13.833333333333334,9.03,4.67,14.618063264220721,0.4196800146161928,0.004375013989754561,True,False,0.6866982552018501,0.0,0.0,0.0,0.0,0.09330315096540846,0.09330315096540846,50.05190019500383,False,False,2
13.916666666666666,8.92,4.68,15.30577138239066,0.3986265314669231,0.004343580846247068,True,False,0.8565177320600942,0.0,0.0,0.0,0.0,0.1163253846344871,0.1163253846344871,40.231975288156626,False,False,2
14.0,8.8,4.7,14.610379977712796,0.41344912595479133,0.004307455730811159,True,False,0.6583369985025105,0.0,0.0,0.0,0.0,0.0893669199860259,0.0893669199860259,52.592167221774325,False,False,2
14.083333333333334,8.72,4.72,15.348292641366303,0.3914918590123883,0.00427705334252111,True,False,0.8369014562008615,0.0,0.0,0.0,0.0,0.11356987876182373,0.11356987876182373,41.56031556482226,False,False,2
14.166666666666666,8.63,4.73,14.614204248262043,0.40760291543878213,0.004247188462780732,True,False,0.6403360168119833,0.0,0.0,0.0,0.0,0.08686396891085885,0.08686396891085885,54.45295741498987,False,False,2
14.25,8.55,4.75,15.381552396756195,0.38583646133447336,0.004223923385114871,True,False,0.8209021128508581,0.0,0.0,0.0,0.0,0.11132264374478831,0.11132264374478831,42.66876746917337,False,False,2
14.333333333333334,8.47,4.77,14.615294993500573,0.4028197917595204,0.0041973101641523194,True,False,0.6239044921164529,0.0,0.0,0.0,0.0,0.084580586256412,0.084580586256412,56.39592028292886,False,False,2
14.416666666666666,8.38,4.78,15.425287960616727,0.380494968829049,0.004176846718019957,True,False,0.8073272518698024,0.0,0.0,0.0,0.0,0.10940703157992714,0.10940703157992714,43.69006206431968,False,False,2
14.5,8.3,4.8,14.611513242217502,0.3983728320216617,0.004149643718018579,True,False,0.6065475277362452,0.0,0.0,0.0,0.0,0.08217145656952629,0.08217145656952629,58.41444463064446,False,False,2
14.583333333333334,8.25,4.82,15.463713735773853,0.3752667027935347,0.00412931280494116,True,False,0.7981917843951067,0.0,0.0,0.0,0.0,0.10811258482944436,0.10811258482944436,44.58315382620727,False,False,2
14.666666666666666,8.2,4.83,14.620267263925662,0.39433179085070563,0.004109611129942021,True,False,0.5985588299225056,0.0,0.0,0.0,0.0,0.08105665992317854,0.08105665992317854,59.58794754900626,False,False,2
14.75,8.15,4.85,15.490923326545214,0.3716304092078874,0.0040962297509393505,True,False,0.7911219446376525,0.0,0.0,0.0,0.0,0.10711201106302191,0.10711201106302191,45.279702545649954,False,False,2
14.833333333333334,8.1,4.87,14.627389602106716,0.39133315414261693,0.004080044386254673,True,False,0.5905712926754518,0.0,0.0,0.0,0.0,0.07994291306347717,0.07994291306347717,60.91847061081034,False,False,2
14.916666666666666,8.05,4.88,15.528582896815317,0.3681707408623615,0.004067726740377806,True,False,0.7857329817677635,0.0,0.0,0.0,0.0,0.10633972457513724,0.10633972457513724,45.89065863671579,False,False,2
15.0,8.0,4.9,14.629603796680593,0.38861242938270474,0.004052076603292665,True,False,0.5820514288693213,0.0,0.0,0.0,0.0,0.07875802794405853,0.07875802794405853,62.21587980187173,False,False,2
15.083333333333334,7.95,4.92,15.560232077447921,0.36493769984125274,0.004040020093801753,True,False,0.7797216327084969,0.0,0.0,0.0,0.0,0.10548385610719634,0.10548385610719634,46.64220840580691,False,False,2
15.166666666666666,7.9,4.93,14.642910395518976,0.3856524384825632,0.004024493071317714,True,False,0.5755605053830416,0.0,0.0,0.0,0.0,0.07784851903455707,0.07784851903455707,63.32811543674409,False,False,2
15.25,7.85,4.95,15.584557249290105,0.3619073041529183,0.004012550024631057,True,False,0.7729287093186938,0.0,0.0,0.0,0.0,0.1045229790695663,0.1045229790695663,47.358007244564654,False,False,2
15.333333333333334,7.8,4.97,14.651277018026521,0.3828382011982715,0.003997109565664229,True,False,0.5685046949254571,0.0,0.0,0.0,0.0,0.07686336287978271,0.07686336287978271,64.66019458156252,False,False,2
15.416666666666666,7.75,4.98,15.6216817754004,0.3586080632301144,0.003985270271275446,True,False,0.76805562475405,0.0,0.0,0.0,0.0,0.10382238473814077,0.10382238473814077,47.96653450564134,False,False,2
15.5,7.7,5.0,14.653508421574369,0.38019194657118066,0.003969880147915766,True,False,0.5607081621035435,0.0,0.0,0.0,0.0,0.07577888644075988,0.07577888644075988,65.98143935393863,False,False,2
15.583333333333334,7.67,4.97,15.65360649778246,0.35545624195607245,0.003958162388244339,True,False,0.764570429265294,0.0,0.0,0.0,0.0,0.10331815783147433,0.10331815783147433,48.10383870864918,False,False,2
15.666666666666666,7.63,4.93,14.62540557465993,0.3786391820210318,0.003946348054750613,True,False,0.5507436505780047,0.0,0.0,0.0,0.0,0.07441133313190995,0.07441133313190995,66.2533486836007,False,False,2
15.75,7.6,4.9,15.609529573975403,0.354588152970011,0.003937225907781031,True,False,0.7521292026754743,0.0,0.0,0.0,0.0,0.10160845919076637,0.10160845919076637,48.22433131084509,False,False,2
15.833333333333334,7.57,4.87,14.583378077294608,0.37780332296926683,0.003926836463574947,True,False,0.5394637165396988,0.0,0.0,0.0,0.0,0.07286978494961838,0.07286978494961838,66.8315407183798,False,False,2
15.916666666666666,7.53,4.83,15.584236100483382,0.35358382505438574,0.003919602920162037,True,False,0.7422757299136596,0.0,0.0,0.0,0.0,0.10024921048292385,0.10024921048292385,48.17993056237314,False,False,2
16.0,7.5,4.8,14.53213154213605,0.3772992117129015,0.003908514868210466,True,False,0.526022722549945,0.0,0.0,0.0,0.0,0.07103429105052833,0.07103429105052833,67.57299790020637,False,False,2
16.083333333333332,7.47,4.75,15.556544714382623,0.3525557714733756,0.0039011584514348756,True,False,0.733112835289729,0.0,0.0,0.0,0.0,0.09898792471428196,0.09898792471428196,47.98565091358735,False,False,2
16.166666666666668,7.43,4.7,14.473817205230313,0.377102005870075,0.0038916651794342243,True,False,0.5115119155788361,0.0,0.0,0.0,0.0,0.06905539701601462,0.06905539701601462,68.06129865432565,False,False,2
16.25,7.4,4.65,15.504944579601267,0.35213322101203015,0.003883498561933706,True,False,0.719914199859038,0.0,0.0,0.0,0.0,0.09717856322365842,0.09717856322365842,47.85005916683427,False,False,2
16.333333333333332,7.37,4.6,14.409466620901105,0.37691460636972635,0.0038734595866341524,True,False,0.4967634243665203,0.0,0.0,0.0,0.0,0.06704821397200013,0.06704821397200013,68.60734578136558,False,False,2
16.416666666666668,7.33,4.55,15.457537095442435,0.3516757836681371,0.0038665691733466446,True,False,0.7073469541768262,0.0,0.0,0.0,0.0,0.09545541874752556,0.09545541874752556,47.66623057863802,False,False,2
16.5,7.3,4.5,14.342809194855926,0.37680838854527116,0.00385558705642497,True,False,0.4809327647339709,0.0,0.0,0.0,0.0,0.0648933723744194,0.0648933723744194,69.34452372171482,False,False,2
16.583333333333332,7.28,4.45,15.412652196645022,0.35105356460722265,0.0038485128315645665,True,False,0.6968996465801375,0.0,0.0,0.0,0.0,0.09402676157576648,0.09402676157576648,47.32695166167351,False,False,2
16.666666666666668,7.27,4.4,14.275737578909338,0.37698851575839865,0.003840620024544815,True,False,0.46769020796536176,0.0,0.0,0.0,0.0,0.06309895112759331,0.06309895112759331,69.73174547866408,False,False,2
16.75,7.25,4.35,15.366662904940874,0.35104952987658083,0.0038370504605672647,True,False,0.6879974841004032,0.0,0.0,0.0,0.0,0.09281453048949947,0.09281453048949947,46.86766152948578,False,False,2
16.833333333333332,7.23,4.3,14.2101551584793,0.3776904751124827,0.003831399438314048,True,False,0.4539140932911568,0.0,0.0,0.0,0.0,0.06123053446854688,0.06123053446854688,70.226399905244,False,False,2
16.916666666666668,7.22,4.25,15.320291558289508,0.35120574171568836,0.0038272808918214936,True,False,0.679006585761988,0.0,0.0,0.0,0.0,0.09159062050012054,0.09159062050012054,46.402131318614735,False,False,2
17.0,7.2,4.2,14.144564161976145,0.3784549511540763,0.0038228126286274713,True,False,0.440665626072669,0.0,0.0,0.0,0.0,0.05943625730110431,0.05943625730110431,70.66393798523995,False,False,2
17.083333333333332,7.17,4.13,15.273835216322126,0.35150708216356674,0.0038190969326832892,True,False,0.6683196338309942,0.0,0.0,0.0,0.0,0.09013104370345563,0.09013104370345563,45.82216992391996,False,False,2
17.166666666666668,7.13,4.07,14.059756510032416,0.37943966726322476,0.0038116653581507093,True,False,0.4214360822864837,0.0,0.0,0.0,0.0,0.05682670023778146,0.05682670023778146,71.62126224063321,False,False,2
17.25,7.1,4.0,15.21495207754655,0.3515329885551814,0.003804861817145592,True,False,0.6542546913898779,0.0,0.0,0.0,0.0,0.08820952439166115,0.08820952439166115,45.346577113821716,False,False,2
17.333333333333332,7.07,3.93,13.971137350820634,0.379977361254153,0.00379507282658915,True,False,0.4020144648953525,0.0,0.0,0.0,0.0,0.05419487664526728,0.05419487664526728,72.5160798081307,False,False,2
17.416666666666668,7.03,3.87,15.149114443411673,0.35155192086257187,0.0037888919157754598,True,False,0.63922188507563,0.0,0.0,0.0,0.0,0.08615862352890591,0.08615862352890591,44.9171521258302,False,False,2
17.5,7.0,3.8,13.886008157999825,0.3803649899845277,0.003777892661059094,True,False,0.3825211898068807,0.0,0.0,0.0,0.0,0.05155259642988977,0.05155259642988977,73.7111273370664,False,False,2
17.583333333333332,6.97,3.75,15.0917054311737,0.35124367210454116,0.003771506483259327,True,False,0.6262058637944665,0.0,0.0,0.0,0.0,0.08438400017359766,0.08438400017359766,44.4397041179059,False,False,2
17.666666666666668,6.93,3.7,13.80550742160192,0.38073059332219983,0.0037616925785722345,True,False,0.3638083989402467,0.0,0.0,0.0,0.0,0.04901695014038726,0.04901695014038726,75.48409253131815,False,False,2
17.75,6.9,3.65,15.062890026532282,0.35034373975101696,0.003754771928869081,True,False,0.6166595130264131,0.0,0.0,0.0,0.0,0.08307434872346964,0.08307434872346964,43.93654667278571,False,False,2
17.833333333333332,6.87,3.6,13.725943302142147,0.3809425923937978,0.0037442571420111467,True,False,0.34571671754152483,0.0,0.0,0.0,0.0,0.04656824168164317,0.04656824168164317,77.30590355141305,False,False,2
17.916666666666668,6.83,3.55,15.033921091605375,0.3494714561841079,0.0037383460431572387,True,False,0.6071863204507163,0.0,0.0,0.0,0.0,0.08177528097013367,0.08177528097013367,43.41165151479634,False,False,2
18.0,6.8,3.5,13.645984603421484,0.38117709182939086,0.003727014678081843,True,False,0.32696987324025956,0.0,0.0,0.0,0.0,0.044030717868189205,0.044030717868189205,79.48995995199613,False,False,2
18.083333333333332,6.8,3.45,15.006922162442628,0.3484721436017137,0.003721078051137601,True,False,0.6010018569421149,0.0,0.0,0.0,0.0,0.08093266495482668,0.08093266495482668,42.6280291391078,False,False,2
18.166666666666668,6.8,3.4,13.566904997262071,0.38194183202072557,0.003715240677169544,True,False,0.31150863927827405,0.0,0.0,0.0,0.0,0.04194866295674477,0.04194866295674477,81.05145099632612,False,False,2
18.25,6.8,3.35,14.97737713701574,0.3484451032643924,0.003713671234935388,True,False,0.542377870569219,0.0,0.0,0.0,0.0,0.07303818777038948,0.07303818777038948,45.866417312151995,False,False,2
18.333333333333332,6.8,3.3,13.874794060632066,0.3740565405836596,0.0037121390795911272,True,False,0.3697586530383387,0.0,0.0,0.0,0.0,0.04979277989715451,0.04979277989715451,66.27466887400243,False,False,2
18.416666666666668,6.8,3.25,14.573225903658674,0.3574518370075243,0.003711592467830858,True,False,0.4847895725767043,0.0,0.0,0.0,0.0,0.06528317940741897,0.06528317940741897,49.78311457102012,False,False,2
18.5,6.8,3.2,14.006198371909223,0.3707839440683078,0.0037111939979234394,True,False,0.3931037267906542,0.0,0.0,0.0,0.0,0.05293649569523039,0.05293649569523039,60.44978909112645,False,False,2
18.583333333333332,6.78,3.17,14.356001813934137,0.36245386026459975,0.003711019760861782,True,False,0.45010567201102925,0.0,0.0,0.0,0.0,0.06060770272844319,0.06060770272844319,52.30358283341301,False,False,2
18.666666666666668,6.77,3.13,14.065718262849725,0.36908990833888267,0.0037085199149698845,True,False,0.4017499771339659,0.0,0.0,0.0,0.0,0.054094343384337426,0.054094343384337426,57.8618725022969,False,False,2
18.75,6.75,3.1,14.235165270492699,0.36482925802620264,0.0037061930329747856,True,False,0.4289396810087822,0.0,0.0,0.0,0.0,0.057750736917042335,0.057750736917042335,53.678968710876916,False,False,2
18.833333333333332,6.73,3.07,14.077570659830117,0.36821055387827517,0.0037024948238068983,True,False,0.4015878957650327,0.0,0.0,0.0,0.0,0.05406388308633564,0.05406388308633564,56.78467443963392,False,False,2
18.916666666666668,6.72,3.03,14.162977632875142,0.36577071743773804,0.003698365987463802,True,False,0.41537650001886056,0.0,0.0,0.0,0.0,0.05591794491707308,0.05591794491707308,54.18654073381135,False,False,2
19.0,6.7,3.0,14.056886103720487,0.367945641717706,0.0036948236714816445,True,False,0.3964488511201688,0.0,0.0,0.0,0.0,0.05336564479686187,0.05336564479686187,56.21594213692351,False,False,2
19.083333333333332,6.7,2.97,14.105125647768368,0.3663928840476597,0.0036907395180927898,True,False,0.4046149159162313,0.0,0.0,0.0,0.0,0.05446487187764041,0.05446487187764041,54.530560664355136,False,False,2
19.166666666666668,6.7,2.93,14.03685708671025,0.3677826409777542,0.00368835165895943,True,False,0.3930267594823753,0.0,0.0,0.0,0.0,0.052904999933624665,0.052904999933624665,55.3822890780837,False,False,2
19.25,6.7,2.9,14.046531596672818,0.36742003023308684,0.0036870214354484928,True,False,0.3946820440174037,0.0,0.0,0.0,0.0,0.05312781638594751,0.05312781638594751,54.58534148915369,False,False,2
19.333333333333332,6.7,2.87,14.007368252891723,0.36827845017890265,0.0036862493657711676,True,False,0.38795425270275735,0.0,0.0,0.0,0.0,0.0522221940829685,0.0522221940829685,54.95747642161991,False,False,2
19.416666666666668,6.7,2.83,14.005692500142775,0.36827481394697614,0.0036858094186259967,True,False,0.3876647693128815,0.0,0.0,0.0,0.0,0.052183226968509584,0.052183226968509584,54.231985340956165,False,False,2
19.5,6.7,2.8,13.964499472905981,0.3692355387304122,0.003685553215413769,True,False,0.38050675247585114,0.0,0.0,0.0,0.0,0.051219692371560696,0.051219692371560696,54.66647436474406,False,False,2
19.583333333333332,6.7,2.77,13.964572118415129,0.3692191313865484,0.003685405961699167,True,False,0.3805194473712728,0.0,0.0,0.0,0.0,0.051221401220704524,0.051221401220704524,54.078957896222505,False,False,2
19.666666666666668,6.7,2.73,13.932501323535423,0.36998027880983947,0.003685319263744732,True,False,0.374890239910965,0.0,0.0,0.0,0.0,0.0504636583619074,0.0504636583619074,54.09833707301622,False,False,2
19.75,6.7,2.7,13.914879942592885,0.37039896098129343,0.003685268796057761,True,False,0.37177595457221235,0.0,0.0,0.0,0.0,0.0500444470444465,0.0500444470444465,53.95203982575771,False,False,2
19.833333333333332,6.7,2.67,13.89663380831022,0.3708352994262466,0.003685239039792051,True,False,0.3685351828173296,0.0,0.0,0.0,0.0,0.049608209497408295,0.049608209497408295,53.82173690706354,False,False,2
19.916666666666668,6.7,2.63,13.878881737392543,0.37126151212967823,0.0036852214247933557,True,False,0.36536635302666126,0.0,0.0,0.0,0.0,0.0491816559973724,0.0491816559973724,53.47522255331361,False,False,2
20.0,6.7,2.6,13.84996228230636,0.37195885064913836,0.0036852109491900473,True,False,0.3601703948398913,0.0,0.0,0.0,0.0,0.048482232457132485,0.048482232457132485,53.62789352365105,False,False,2
20.083333333333332,6.67,2.58,13.840765305944268,0.372180635325014,0.0036852047192521384,True,False,0.35701806214004334,0.0,0.0,0.0,0.0,0.04805214370584715,0.04805214370584715,53.691673274631796,False,False,2
20.166666666666668,6.63,2.57,13.826510492749495,0.3722243665975036,0.0036822066023346413,True,False,0.35248418308610086,0.0,0.0,0.0,0.0,0.04743433994023191,0.04743433994023191,54.180157312998226,False,False,2
20.25,6.6,2.55,13.82719815677263,0.3716298565071763,0.003676455999389439,True,False,0.35115316504138827,0.0,0.0,0.0,0.0,0.04724956419946376,0.04724956419946376,53.96875173779783,False,False,2
20.333333333333332,6.57,2.53,13.804865219860917,0.37152034225569835,0.0036700024103271944,True,False,0.34569638970773214,0.0,0.0,0.0,0.0,0.046509755967320786,0.046509755967320786,54.3971893075005,False,False,2
20.416666666666668,6.53,2.52,13.801329632179334,0.37091997183787934,0.0036631896818573543,True,False,0.34317195290523134,0.0,0.0,0.0,0.0,0.04616274999321163,0.04616274999321163,54.58946878967509,False,False,2
20.5,6.5,2.5,13.793281999402005,0.3703057608667051,0.0036551637461401305,True,False,0.3403269140013647,0.0,0.0,0.0,0.0,0.045774561180845205,0.045774561180845205,54.61548806821,False,False,2
20.583333333333332,6.5,2.48,13.778020152171731,0.3698870381275982,0.0036473636361650623,True,False,0.3375805585170167,0.0,0.0,0.0,0.0,0.045405171596975456,0.045405171596975456,54.619328873215814,False,False,2
20.666666666666668,6.5,2.47,13.768768886551436,0.3696227993881964,0.003642537796543755,True,False,0.33591018750262636,0.0,0.0,0.0,0.0,0.045180503793615615,0.045180503793615615,54.66959844633322,False,False,2
20.75,6.5,2.45,13.765503020312297,0.36939814668616705,0.0036395333072332748,True,False,0.33531950003861527,0.0,0.0,0.0,0.0,0.04510105530350876,0.04510105530350876,54.32245395396315,False,False,2
20.833333333333332,6.5,2.43,13.746261527379241,0.369670835902282,0.003637653698968154,True,False,0.3318285391543506,0.0,0.0,0.0,0.0,0.04463151499975227,0.04463151499975227,54.445832726347916,False,False,2
20.916666666666668,6.5,2.42,13.740358657674893,0.3696946707132413,0.003636484873309452,True,False,0.3307538694108685,0.0,0.0,0.0,0.0,0.044486970052237396,0.044486970052237396,54.397950616964756,False,False,2
21.0,6.5,2.4,13.734302342092459,0.36976607923614985,0.0036357503506726898,True,False,0.32964944074312197,0.0,0.0,0.0,0.0,0.044338422477708986,0.044338422477708986,54.12912471585098,False,False,2
21.083333333333332,6.5,2.4,13.717350079323928,0.3701273154480635,0.003635288102695469,True,False,0.32654817374330986,0.0,0.0,0.0,0.0,0.04392129667842393,0.04392129667842393,54.64319547694468,False,False,2
21.166666666666668,6.5,2.4,13.731659127742903,0.3697535970322093,0.003634998155988332,True,False,0.329166844774061,0.0,0.0,0.0,0.0,0.04427351248145955,0.04427351248145955,54.208484158672746,False,False,2
21.25,6.5,2.4,13.71957295113491,0.3700257029666398,0.0036348129682193505,True,False,0.3269556581994807,0.0,0.0,0.0,0.0,0.04397610404569892,0.04397610404569892,54.5750937260376,False,False,2
21.333333333333332,6.5,2.4,13.72977573712604,0.36976839122519556,0.0036346964814913166,True,False,0.32882276151872303,0.0,0.0,0.0,0.0,0.04422723268584306,0.04422723268584306,54.265208430466174,False,False,2
21.416666666666668,6.5,2.4,13.721158682138265,0.3699682307939585,0.0036346222585148997,True,False,0.3272461922431093,0.0,0.0,0.0,0.0,0.0440151813793098,0.0440151813793098,54.52664114496111,False,False,2
21.5,6.5,2.4,13.728433494267238,0.369788441148315,0.0036345754771147857,True,False,0.32857743302327924,0.0,0.0,0.0,0.0,0.04419423557699833,0.04419423557699833,54.30572491334418,False,False,2
21.583333333333332,6.47,2.38,13.722289730096245,0.3699332626018348,0.003634545719418741,True,False,0.32610737377479454,0.0,0.0,0.0,0.0,0.043856758063647965,0.043856758063647965,54.267577109689206,False,False,2
21.666666666666668,6.43,2.37,13.70535261287214,0.37006008976728116,0.0036317713013552314,True,False,0.32124377435562607,0.0,0.0,0.0,0.0,0.043195779529891946,0.043195779529891946,54.866471349589474,False,False,2
21.75,6.4,2.35,13.708612865028053,0.3694383017083292,0.0036264071865027476,True,False,0.3205263672600977,0.0,0.0,0.0,0.0,0.043094156070339944,0.043094156070339944,54.531755910574965,False,False,2
21.833333333333332,6.37,2.33,13.683623476211602,0.36941762744531254,0.003620276936432015,True,False,0.3146774668563647,0.0,0.0,0.0,0.0,0.04230271987713833,0.04230271987713833,55.07920074092453,False,False,2
21.916666666666668,6.33,2.32,13.682731426488116,0.36877667836111044,0.003613748151012269,True,False,0.31281476373532535,0.0,0.0,0.0,0.0,0.042045604234838434,0.042045604234838434,55.17818193412187,False,False,2
22.0,6.3,2.3,13.672314361437701,0.36824315879570113,0.003606029943631138,True,False,0.30966074982756986,0.0,0.0,0.0,0.0,0.0416166918633278,0.0416166918633278,55.26628612272606,False,False,2
22.083333333333332,6.3,2.3,13.658949583443134,0.3677943723631804,0.003598460001196477,True,False,0.3072265251718849,0.0,0.0,0.0,0.0,0.04128954553471442,0.04128954553471442,55.70417330135692,False,False,2
22.166666666666668,6.3,2.3,13.67054492933122,0.36702055945116807,0.0035935721696176,True,False,0.3093389772414759,0.0,0.0,0.0,0.0,0.04157344740766787,0.04157344740766787,55.32377378874248,False,False,2
22.25,6.3,2.3,13.660480080283142,0.36693547132745263,0.0035903678294961702,True,False,0.3075057339378425,0.0,0.0,0.0,0.0,0.041327069648393236,0.041327069648393236,55.65359507867798,False,False,2
22.333333333333332,6.3,2.3,13.669213146502024,0.366516414414776,0.0035882946632801627,True,False,0.3090966895922539,0.0,0.0,0.0,0.0,0.04154088528784617,0.04154088528784617,55.36713972422063,False,False,2
22.416666666666668,6.3,2.3,13.661633033189368,0.36655943420288967,0.0035869379149566453,True,False,0.30771599063750005,0.0,0.0,0.0,0.0,0.041355326985775265,0.041355326985775265,55.61556799662391,False,False,2
22.5,6.3,2.3,13.668210513580712,0.3663132502839514,0.0035860587884117452,True,False,0.30891422550537256,0.0,0.0,0.0,0.0,0.04151636312388418,0.04151636312388418,55.39984302422723,False,False,2
22.583333333333332,6.3,2.28,13.662501580056942,0.36639101382798184,0.003585484213838727,True,False,0.3078743385249741,0.0,0.0,0.0,0.0,0.04137660806593762,0.04137660806593762,55.10359854453511,False,False,2
22.666666666666668,6.3,2.27,13.645091965481932,0.36676855311917994,0.003585111484981545,True,False,0.3046931815582107,0.0,0.0,0.0,0.0,0.04094907816643182,0.04094907816643182,55.43470333505193,False,False,2
22.75,6.3,2.25,13.64903740106964,0.36664987987591924,0.003584870703170397,True,False,0.3054154287190557,0.0,0.0,0.0,0.0,0.041046144189680764,0.041046144189680764,54.81635472512088,False,False,2
22.833333333333332,6.3,2.23,13.623198245014484,0.36725110240209835,0.0035847128620136695,True,False,0.30067119957158783,0.0,0.0,0.0,0.0,0.04040854603534855,0.04040854603534855,55.18634592913199,False,False,2
22.916666666666668,6.3,2.22,13.623315925019137,0.3672379108427729,0.003584610981903155,True,False,0.30069288223844787,0.0,0.0,0.0,0.0,0.04041146006583512,0.04041146006583512,54.93491193793428,False,False,2
23.0,6.3,2.2,13.611978799757562,0.36750226840969674,0.0035845439444132056,True,False,0.29860079961220937,0.0,0.0,0.0,0.0,0.04013029573339301,0.04013029573339301,54.821425055418864,False,False,2
23.083333333333332,6.28,2.2,13.59943828484805,0.3677980268308746,0.00358450008486048,True,False,0.2954751158707824,0.0,0.0,0.0,0.0,0.03970705399713735,0.03970705399713735,55.40577248965908,False,False,2
23.166666666666668,6.27,2.2,13.61047089863872,0.3673599388642327,0.0035827938608214674,True,False,0.2971112076834504,0.0,0.0,0.0,0.0,0.03992532597914446,0.03992532597914446,55.10286881938548,False,False,2
23.25,6.25,2.2,13.600723349464882,0.3673914567498689,0.003580816283988925,True,False,0.29451436931923924,0.0,0.0,0.0,0.0,0.03957321083358784,0.03957321083358784,55.5931640030772,False,False,2
23.333333333333332,6.23,2.2,13.609308722069816,0.3668834680137701,0.003577847867973768,True,False,0.2952987172879378,0.0,0.0,0.0,0.0,0.039675437688184184,0.039675437688184184,55.44992388717078,False,False,2
23.416666666666668,6.22,2.2,13.60169613676851,0.36669349397424417,0.0035742021496962817,True,False,0.2935043677699851,0.0,0.0,0.0,0.0,0.03943278203894103,0.03943278203894103,55.79114346604902,False,False,2
23.5,6.2,2.2,13.608420414836251,0.36620302914494046,0.0035709663786773925,True,False,0.2939487507411173,0.0,0.0,0.0,0.0,0.039489336555598,0.039489336555598,55.71124237305346,False,False,2
23.583333333333332,6.3,2.2,13.602443824488024,0.3659564000907395,0.0035671510885925996,True,False,0.296836245407525,0.0,0.0,0.0,0.0,0.03989314940905782,0.03989314940905782,55.14731307477283,False,False,2
23.666666666666668,6.4,2.2,13.607832372365644,0.3664239204584295,0.0035729951313006893,True,False,0.30193755986733706,0.0,0.0,0.0,0.0,0.04059492652553599,0.04059492652553599,54.19396432744135,False,False,2
23.75,6.5,2.2,13.603202869672106,0.36780795093445967,0.0035854813108913627,True,False,0.305280537741977,0.0,0.0,0.0,0.0,0.041060762688123496,0.041060762688123496,53.5791314133659,False,False,2
23.833333333333332,6.6,2.2,13.607355484977825,0.3694388852000422,0.0036024517712683977,True,False,0.3104042749555829,0.0,0.0,0.0,0.0,0.04176657987853583,0.04176657987853583,52.67369285198755,False,False,2
23.916666666666668,6.7,2.2,13.603854711819436,0.3715740897368826,0.00362256302042828,True,False,0.3141907438016664,0.0,0.0,0.0,0.0,0.042292950489845826,0.042292950489845826,52.01812534994931,False,False,2
